Time elapsed (s),Time Elapsed (min),Tdb_in (C),Twb_in (C),RH_in,Tdb_out (C),Twb_out(C),RH_out(C),Q_dot_air_TriCoil (CFM),dP_nozzle_TriCoil (in W.G.),Pin_nozzle_TriCoil (in W.G),Outdoor Temp (C),Atm Pressure (PSI),Heater Output (kW),FMWP,FMEP,LBWP,LBEP,Steam Humidifier (%),Q_dot_air_wt (CFM),dP_nozzle (in W.G.),Pin_nozzle (PSIG),m_dot_r (kg/h),T_evap_in (C),P_evap_in_coolprop (PSI),T_evap_out (C),P_evap_out (PSIG),T_evap_sat (C),SH (K),T_exv_in (C),P_exv_in (PSIG),T_cond_sat (C),SC (K),m_dot_w (kg/h),T_w_in (C),P_w_in (PSIG),T_w_out (C),dp_w (in W.G.),Water Heater (% of total capacity),T_evap_out_TC (C),SH_TC (K),Water Reverse Flow,TriCoil Refr. Reverse Flow,Q_ref (tons),Q_air (tons),Q_w (tons),Inlet Air Dew Point (C),Outlet Air Dew Point (C),Inlet Air Humdity Ratio (kg/kg),Outlet Air Humidity Ratio (kg/kg),TriCoil Outlet (11),TriCoil Outlet (12),TriCoil Outlet (13),TriCoil Outlet (21),TriCoil Outlet (22),TriCoil Outlet (23),TriCoil Outlet (31),TriCoil Outlet (32),TriCoil Outlet (33),TriCoil Outlet (41),TriCoil Outlet (42),TriCoil Outlet (43),TriCoil Outlet (51),TriCoil Outlet (52),TriCoil Outlet (53) ,TriCoil Outlet (Avg),DB2_TC,Compressor Speed (RPM),,Heat Balance (%)
3757873511,0,21.81,18.648,17.373,20.997,12.609,16.75,145.749,0.007,398.077,23.722,14.367,0,0,0,0,0,0,98.62,0.001,0,263.498,11.728,151.01,14.052,141.192,9.765,4.253,25.704,252.144,29.079,3.369,1768.51,29.801,21.984,23.304,-21.998,33.835,19.293,9.528,0,0,3.938,0.344,3.813,17.084,5.845,0.013,0.006,18.796,18.778,18.848,19.483,19.414,19.292,18.176,18.107,18.205,19.33,19.177,19.328,17.386,17.63,17.389,18.619,21.385,3437,1769,-3.225390272
3757873512,0.025233332,21.809,18.67,17.373,20.981,12.626,16.749,115.1,0.009,398.069,23.777,14.367,0,0,0,0,0,0,98.622,0.001,0,263.333,11.738,150.969,14.078,141.253,9.779,4.265,25.722,252.308,29.103,3.374,1767.484,29.808,21.926,23.342,-21.998,33.853,19.302,9.523,0,0,3.935,0.405,3.792,17.12,5.903,0.013,0.006,18.797,18.775,18.856,19.459,19.396,19.272,18.153,18.101,18.194,19.327,19.162,19.335,17.388,17.635,17.403,18.619,21.398,3437,1769,-3.701307105
3757873514,0.050783332,21.842,18.638,17.372,20.965,12.625,16.866,115.098,0.006,398.077,23.753,14.366,0,0,0,0,0,0,98.618,0.001,0,263.121,11.733,151.019,14.077,141.096,9.745,4.298,25.69,252.334,29.106,3.41,1768.396,29.821,21.865,23.306,-21.998,33.844,19.308,9.563,0,0,3.934,0.318,3.823,17.051,5.917,0.013,0.006,18.809,18.765,18.841,19.458,19.412,19.308,18.165,18.113,18.203,19.325,19.155,19.314,17.383,17.629,17.408,18.625,21.384,3437,1769,-2.861931159
3757873516,0.088466668,21.832,18.646,17.373,20.987,12.623,16.75,121.668,0.01,398.053,23.73,14.368,0,0,0,0,0,0,98.617,0.001,0,263.3,11.742,150.992,14.062,141.158,9.758,4.27,25.694,252.563,29.139,3.439,1768.08,29.8,21.928,23.291,-21.998,33.845,19.308,9.55,0,0,3.936,0.319,3.819,17.069,5.889,0.013,0.006,18.813,18.761,18.848,19.467,19.415,19.316,18.166,18.101,18.213,19.331,19.159,19.309,17.396,17.629,17.397,18.615,21.388,3437,1769,-3.017408124
3757873517,0.113166666,21.815,18.662,17.373,20.993,12.622,16.749,121.669,0.007,398.093,23.764,14.367,0,0,0,0,0,0,98.617,0.001,0,263.171,11.724,151.037,14.062,141.08,9.741,4.287,25.692,252.099,29.072,3.374,1767.934,29.816,21.894,23.331,-21.998,33.833,19.301,9.56,0,0,3.934,0.338,3.805,17.104,5.882,0.013,0.006,18.793,18.749,18.839,19.479,19.379,19.294,18.158,18.101,18.193,19.324,19.14,19.292,17.366,17.63,17.385,18.627,21.397,3437,1769,-3.333764052
3757873519,0.144433331,21.821,18.636,17.373,20.992,12.642,16.75,134.907,0.008,398.085,23.78,14.367,0,0,0,0,0,0,98.618,0.001,0,263.132,11.735,150.95,14.052,141.144,9.755,4.262,25.689,252.161,29.081,3.386,1768.14,29.829,21.811,23.305,-21.998,33.838,19.307,9.552,0,0,3.933,0.335,3.828,17.059,5.931,0.013,0.006,18.782,18.744,18.843,19.456,19.381,19.295,18.176,18.106,18.215,19.341,19.131,19.267,17.382,17.617,17.373,18.619,21.395,3437,1769,-2.705836877
3757873522,0.183233333,21.835,18.651,17.372,20.977,12.625,16.75,165.999,0.008,398.069,23.764,14.367,0,0,0,0,0,0,98.621,0.001,0,263.305,11.739,151.003,14.054,141.203,9.768,4.252,25.674,252.201,29.087,3.407,1769.352,29.848,21.843,23.302,-21.998,33.838,19.303,9.536,0,0,3.936,0.374,3.844,17.076,5.904,0.013,0.006,18.795,18.746,18.843,19.488,19.386,19.298,18.191,18.119,18.216,19.345,19.135,19.253,17.367,17.613,17.389,18.621,21.381,3437,1769,-2.36503856
3757873524,0.2227,21.852,18.639,17.371,20.989,12.606,16.75,138.716,0.012,398.085,23.758,14.367,0,0,0,0,0,0,98.616,0.001,0,263.188,11.738,151.022,14.048,141.195,9.766,4.247,25.686,252.342,29.108,3.415,1769.431,29.846,21.943,23.302,-21.998,33.84,19.292,9.525,0,0,3.934,0.46,3.843,17.047,5.846,0.013,0.006,18.806,18.742,18.847,19.463,19.367,19.3,18.175,18.092,18.223,19.325,19.132,19.241,17.374,17.62,17.38,18.623,21.381,3437,1769,-2.340234023
3757873526,0.260866666,21.811,18.664,17.372,20.958,12.612,16.75,142.264,0.008,398.077,23.756,14.366,0,0,0,0,0,0,98.62,0.001,0,263.373,11.756,151.016,14.044,141.277,9.784,4.226,25.689,252.631,29.149,3.455,1770.791,29.881,21.978,23.306,-21.997,33.843,19.279,9.495,0,0,3.936,0.386,3.863,17.109,5.891,0.013,0.006,18.817,18.763,18.879,19.472,19.367,19.293,18.178,18.126,18.243,19.337,19.135,19.24,17.389,17.623,17.404,18.611,21.387,3437,1769,-1.872034876
3757873528,0.293066669,21.819,18.668,17.372,20.991,12.638,16.748,97.884,0.009,398.053,23.749,14.368,0,0,0,0,0,0,98.617,0.001,0,263.18,11.758,151.106,14.015,141.358,9.801,4.18,25.669,252.326,29.105,3.43,1770.181,29.899,21.838,23.313,-21.997,33.845,19.29,9.489,0,0,3.933,0.395,3.869,17.111,5.923,0.013,0.006,18.792,18.763,18.865,19.473,19.367,19.314,18.198,18.129,18.247,19.339,19.147,19.239,17.384,17.626,17.396,18.612,21.386,3437,1769,-1.640604973
3757873530,0.325883333,21.811,18.653,17.373,20.977,12.63,16.866,150.793,0.004,398.093,23.732,14.366,0,0,0,0,0,0,98.618,0.001,0,263.319,11.764,151.117,14.033,141.284,9.786,4.213,25.659,252.346,29.108,3.443,1768.254,29.874,21.899,23.316,-21.998,33.888,19.283,9.497,0,0,3.936,0.271,3.848,17.091,5.917,0.013,0.006,18.801,18.764,18.841,19.473,19.378,19.316,18.19,18.12,18.236,19.325,19.142,19.273,17.393,17.623,17.416,18.611,21.394,3437,1769,-2.261048304
3757873532,0.365433335,21.829,18.645,17.373,20.992,12.646,16.865,119.713,0.01,398.045,23.743,14.367,0,0,0,0,0,0,98.623,0.001,0,263.133,11.731,151.142,14.016,141.304,9.79,4.193,25.682,252.492,29.129,3.441,1769.39,29.87,21.88,23.347,-21.998,33.872,19.29,9.5,0,0,3.932,0.416,3.83,17.069,5.941,0.013,0.006,18.798,18.747,18.832,19.485,19.382,19.302,18.188,18.121,18.236,19.34,19.15,19.276,17.396,17.618,17.417,18.616,21.399,3437,1769,-2.628188611
3757873535,0.401383336,21.849,18.66,17.373,20.981,12.64,16.75,140.972,0.006,398.069,23.772,14.367,0,0,0,0,0,0,98.623,0.001,0,263.37,11.74,150.984,14.025,141.148,9.756,4.235,25.68,252.324,29.105,3.418,1769.586,29.865,21.96,23.328,-21.999,33.888,19.313,9.557,0,0,3.936,0.331,3.838,17.083,5.937,0.013,0.006,18.796,18.747,18.85,19.496,19.403,19.323,18.189,18.135,18.243,19.357,19.156,19.278,17.394,17.601,17.405,18.623,21.39,3437,1769,-2.521224595
3757873537,0.434733335,21.803,18.675,17.372,20.993,12.626,16.75,112.971,0.009,398.085,23.736,14.368,0,0,0,0,0,0,98.617,0.001,0,263.539,11.726,151.026,14.056,141.124,9.751,4.271,25.679,252.43,29.12,3.435,1769.96,29.856,21.921,23.356,-21.998,33.855,19.311,9.56,0,0,3.94,0.392,3.818,17.132,5.889,0.013,0.006,18.798,18.759,18.849,19.48,19.358,19.289,18.178,18.12,18.226,19.335,19.156,19.282,17.387,17.61,17.403,18.625,21.393,3437,1769,-3.1451405
3757873539,0.472483333,21.831,18.66,17.373,20.991,12.615,16.75,136.295,0.006,398.093,23.743,14.367,0,0,0,0,0,0,98.618,0.001,0,263.285,11.749,150.96,14.084,141.271,9.783,4.267,25.692,252.491,29.129,3.431,1769.183,29.858,21.864,23.359,-21.998,33.856,19.291,9.508,0,0,3.936,0.314,3.816,17.093,5.864,0.013,0.006,18.814,18.779,18.87,19.479,19.365,19.324,18.187,18.12,18.232,19.344,19.15,19.293,17.407,17.619,17.419,18.618,21.381,3437,1769,-3.095975232
3757873541,0.505316671,21.831,18.668,17.373,20.996,12.66,16.75,136.624,0.008,398.085,23.751,14.368,0,0,0,0,0,0,98.619,0.001,0,263.246,11.749,151.067,14.1,141.293,9.788,4.278,25.741,252.673,29.155,3.409,1768.2,29.878,21.884,23.37,-21.998,33.894,19.273,9.486,0,0,3.934,0.377,3.819,17.106,5.971,0.013,0.006,18.799,18.775,18.877,19.466,19.353,19.291,18.192,18.124,18.245,19.333,19.156,19.26,17.391,17.609,17.421,18.616,21.399,3437,1769,-2.966593577
3757873543,0.538450003,21.864,18.658,17.372,20.989,12.613,16.749,138.698,0.008,398.108,23.78,14.369,0,0,0,0,0,0,98.617,0.001,0,263.091,11.748,151.069,14.133,141.301,9.789,4.31,25.679,252.571,29.141,3.456,1769.266,29.855,21.891,23.367,-21.998,33.901,19.293,9.504,0,0,3.934,0.38,3.809,17.072,5.861,0.013,0.006,18.801,18.789,18.89,19.452,19.336,19.31,18.18,18.127,18.249,19.338,19.152,19.268,17.395,17.616,17.419,18.622,21.4,3437,1769,-3.228722717
3757873545,0.569649998,21.849,18.683,17.373,20.992,12.626,16.75,138.956,0.008,398.132,23.774,14.367,0,0,0,0,0,0,98.613,0.001,0,263.66,11.757,151.062,14.136,141.278,9.785,4.317,25.695,252.68,29.157,3.456,1768.184,29.876,21.907,23.363,-21.998,33.832,19.295,9.51,0,0,3.942,0.386,3.821,17.12,5.892,0.013,0.006,18.786,18.808,18.89,19.454,19.335,19.321,18.189,18.116,18.245,19.335,19.14,19.282,17.405,17.619,17.42,18.627,21.391,3437,1769,-3.117351539
3757873547,0.60641667,21.845,18.672,17.372,21.005,12.607,16.749,116.284,0.009,398.085,23.744,14.368,0,0,0,0,0,0,98.619,0.001,0,263.541,11.739,151.105,14.139,141.35,9.8,4.305,25.694,252.506,29.131,3.431,1769.494,29.856,21.973,23.359,-21.998,33.798,19.295,9.495,0,0,3.941,0.387,3.815,17.105,5.831,0.013,0.006,18.769,18.786,18.856,19.458,19.336,19.308,18.171,18.107,18.234,19.322,19.127,19.254,17.389,17.623,17.43,18.618,21.381,3437,1769,-3.249097473
3757873549,0.644266669,21.824,18.653,17.373,20.984,12.608,16.749,148.84,0.006,398.1,23.746,14.367,0,0,0,0,0,0,98.619,0.001,0,263.224,11.747,151.022,14.129,141.208,9.769,4.325,25.704,252.686,29.157,3.447,1768.378,29.861,21.889,23.385,-21.998,33.861,19.287,9.518,0,0,3.936,0.323,3.8,17.085,5.855,0.013,0.006,18.77,18.765,18.855,19.466,19.363,19.302,18.183,18.116,18.236,19.329,19.139,19.253,17.377,17.62,17.409,18.615,21.389,3437,1769,-3.516028956
3757873551,0.676716669,21.853,18.656,17.373,20.982,12.635,16.749,135.061,0.01,398.085,23.749,14.367,0,0,0,0,0,0,98.618,0.001,0,263.606,11.742,151.057,14.14,141.236,9.775,4.331,25.703,252.911,29.19,3.48,1767.309,29.871,21.9,23.373,-21.998,33.856,19.272,9.496,0,0,3.942,0.412,3.811,17.074,5.924,0.013,0.006,18.778,18.767,18.84,19.472,19.369,19.3,18.175,18.12,18.231,19.337,19.132,19.26,17.373,17.616,17.392,18.616,21.386,3437,1769,-3.379337031
3757873553,0.707650002,21.848,18.658,17.373,21,12.618,16.75,139.748,0.008,398.069,23.757,14.366,0,0,0,0,0,0,98.619,0.001,0,263.367,11.745,151.036,14.151,141.309,9.791,4.326,25.703,252.615,29.147,3.438,1767.405,29.875,21.958,23.364,-21.998,33.887,19.265,9.474,0,0,3.938,0.375,3.818,17.08,5.864,0.013,0.006,18.766,18.788,18.844,19.482,19.365,19.317,18.183,18.111,18.236,19.333,19.139,19.269,17.387,17.611,17.409,18.61,21.385,3437,1769,-3.094378546
3757873555,0.745733333,21.831,18.682,17.372,21.003,12.614,16.75,142.242,0.009,398.061,23.749,14.367,0,0,0,0,0,0,98.623,0.001,0,263.696,11.744,151.05,14.174,141.244,9.777,4.363,25.724,252.881,29.185,3.455,1769.427,29.857,21.906,23.361,-21.998,33.874,19.286,9.509,0,0,3.943,0.39,3.814,17.128,5.851,0.013,0.006,18.783,18.768,18.844,19.481,19.385,19.32,18.194,18.108,18.242,19.355,19.161,19.281,17.382,17.629,17.409,18.622,21.406,3437,1769,-3.326028104
3757873557,0.776283336,21.85,18.659,17.372,20.993,12.631,16.75,149.016,0.009,398.069,23.748,14.367,0,0,0,0,0,0,98.623,0.001,0,263.612,11.741,151.047,14.139,141.25,9.778,4.326,25.708,252.867,29.183,3.47,1768.987,29.846,21.899,23.357,-21.998,33.864,19.3,9.522,0,0,3.942,0.394,3.81,17.081,5.903,0.013,0.006,18.813,18.783,18.874,19.464,19.373,19.316,18.188,18.118,18.246,19.34,19.159,19.236,17.396,17.633,17.437,18.63,21.397,3437,1769,-3.405572755
3757873559,0.813883336,21.837,18.654,17.372,20.988,12.625,16.75,150.334,0.01,398.077,23.778,14.367,0,0,0,0,0,0,98.62,0.001,0,263.408,11.746,151.032,14.17,141.248,9.778,4.358,25.704,252.707,29.16,3.45,1768.496,29.846,21.949,23.39,-21.998,33.899,19.275,9.497,0,0,3.939,0.413,3.789,17.08,5.894,0.013,0.006,18.806,18.772,18.86,19.452,19.378,19.317,18.182,18.125,18.246,19.344,19.139,19.201,17.39,17.611,17.443,18.623,21.4,3437,1769,-3.881987578
3757873562,0.851433333,21.843,18.658,17.372,20.988,12.644,16.748,125.267,0.01,398.085,23.762,14.368,0,0,0,0,0,0,98.618,0.001,0,263.676,11.766,151.055,14.142,141.367,9.804,4.304,25.711,252.359,29.11,3.393,1768.037,29.84,21.897,23.392,-21.998,33.89,19.284,9.48,0,0,3.942,0.416,3.783,17.083,5.94,0.013,0.006,18.815,18.783,18.886,19.456,19.351,19.304,18.185,18.12,18.23,19.345,19.122,19.195,17.386,17.618,17.443,18.626,21.39,3437,1769,-4.116504854
3757873564,0.883416669,21.846,18.653,17.371,21.009,12.634,16.751,121.866,0.007,398.093,23.741,14.367,0,0,0,0,0,0,98.617,0.001,0,263.669,11.745,151.151,14.144,141.444,9.82,4.289,25.729,252.492,29.129,3.394,1767.154,29.843,21.977,23.35,-21.998,33.871,19.269,9.449,0,0,3.941,0.347,3.808,17.074,5.895,0.013,0.006,18.811,18.779,18.862,19.47,19.368,19.301,18.2,18.135,18.251,19.361,19.142,19.22,17.388,17.611,17.429,18.62,21.391,3437,1769,-3.432700994
3757873565,0.908716671,21.853,18.678,17.372,20.982,12.633,16.749,121.86,0.007,398.085,23.756,14.368,0,0,0,0,0,0,98.622,0.001,0,263.355,11.755,151.052,14.131,141.378,9.806,4.291,25.692,252.585,29.143,3.444,1768.588,29.828,21.979,23.37,-21.997,33.904,19.261,9.455,0,0,3.937,0.339,3.79,17.11,5.919,0.013,0.006,18.813,18.793,18.869,19.471,19.379,19.328,18.2,18.127,18.256,19.355,19.143,19.224,17.393,17.616,17.433,18.625,21.392,3437,1769,-3.804840171
3757873567,0.945316672,21.851,18.674,17.372,20.97,12.646,16.75,131.243,0.01,398.1,23.76,14.368,0,0,0,0,0,0,98.617,0.001,0,263.352,11.754,151.1,14.122,141.333,9.796,4.292,25.705,252.719,29.162,3.451,1767.113,29.842,21.936,23.373,-21.997,33.882,19.248,9.452,0,0,3.937,0.338,3.793,17.105,5.963,0.013,0.006,18.824,18.768,18.863,19.464,19.359,19.315,18.189,18.115,18.249,19.347,19.144,19.228,17.381,17.604,17.422,18.625,21.393,3437,1769,-3.725743855
3757873569,0.982716672,21.862,18.661,17.373,20.99,12.632,16.749,119.449,0.008,398.093,23.763,14.367,0,0,0,0,0,0,98.614,0.001,0,263.244,11.769,151.093,14.098,141.316,9.792,4.272,25.735,252.656,29.153,3.412,1767.716,29.839,21.931,23.34,-21.997,33.863,19.254,9.461,0,0,3.934,0.364,3.813,17.078,5.909,0.013,0.006,18.817,18.787,18.888,19.453,19.342,19.302,18.176,18.117,18.25,19.349,19.136,19.195,17.38,17.613,17.418,18.627,21.387,3437,1769,-3.123789854
3757873571,1.013650004,21.87,18.647,17.373,20.968,12.664,16.75,124.846,0.006,398.069,23.775,14.368,0,0,0,0,0,0,98.621,0.001,0,263.419,11.742,151.165,14.105,141.207,9.769,4.302,25.701,252.555,29.138,3.431,1769.179,29.828,21.966,23.361,-21.998,33.835,19.212,9.444,0,0,3.938,0.329,3.797,17.051,6.008,0.013,0.006,18.809,18.784,18.892,19.447,19.348,19.306,18.188,18.124,18.258,19.34,19.12,19.19,17.391,17.61,17.425,18.623,21.392,3437,1769,-3.645765999
3757873573,1.044133337,21.858,18.659,17.373,20.991,12.638,16.75,136.927,0.007,398.1,23.769,14.368,0,0,0,0,0,0,98.613,0.001,0,263.521,11.753,151.035,14.106,141.381,9.807,4.265,25.705,252.536,29.136,3.424,1769.333,29.841,21.861,23.357,-21.998,33.839,19.243,9.437,0,0,3.939,0.346,3.807,17.077,5.922,0.013,0.006,18.793,18.773,18.881,19.457,19.358,19.315,18.188,18.121,18.262,19.343,19.114,19.167,17.373,17.592,17.41,18.63,21.403,3437,1769,-3.408210689
3757873575,1.081850004,21.833,18.676,17.372,20.995,12.626,16.75,135.511,0.008,398.093,23.768,14.367,0,0,0,0,0,0,98.618,0.001,0,263.328,11.758,151.089,14.066,141.4,9.811,4.221,25.729,252.435,29.121,3.386,1769.665,29.852,21.936,23.352,-21.998,33.786,19.228,9.417,0,0,3.934,0.381,3.817,17.116,5.889,0.013,0.006,18.819,18.792,18.886,19.458,19.369,19.319,18.183,18.111,18.254,19.351,19.135,19.212,17.394,17.619,17.427,18.632,21.395,3437,1769,-3.018965295
3757873578,1.118716669,21.836,18.651,17.372,20.995,12.636,16.75,161.509,0.008,398.085,23.778,14.368,0,0,0,0,0,0,98.62,0.001,0,263.096,11.756,151.113,14.078,141.402,9.811,4.232,25.725,252.628,29.149,3.417,1766.876,29.84,21.929,23.343,-21.998,33.758,19.252,9.441,0,0,3.931,0.375,3.809,17.075,5.914,0.013,0.006,18.838,18.79,18.883,19.482,19.395,19.315,18.19,18.122,18.253,19.37,19.149,19.22,17.39,17.612,17.446,18.632,21.389,3437,1769,-3.15245478
3757873580,1.149866668,21.846,18.687,17.372,21.006,12.624,16.748,149.336,0.011,398.108,23.741,14.368,0,0,0,0,0,0,98.617,0.001,0,263.454,11.748,151.105,14.082,141.47,9.826,4.222,25.744,252.316,29.104,3.354,1768.224,29.826,21.948,23.343,-21.998,33.794,19.256,9.43,0,0,3.936,0.45,3.804,17.128,5.872,0.013,0.006,18.809,18.777,18.884,19.486,19.379,19.311,18.19,18.124,18.245,19.35,19.123,19.235,17.381,17.605,17.442,18.629,21.388,3437,1769,-3.410852713
3757873582,1.18695,21.842,18.675,17.373,21.017,12.627,16.749,121.676,0.01,398.108,23.764,14.368,0,0,0,0,0,0,98.619,0.001,0,263.533,11.75,151.066,14.046,141.341,9.798,4.213,25.72,252.58,29.142,3.416,1768.517,29.865,21.892,23.343,-21.998,33.8,19.263,9.465,0,0,3.937,0.415,3.828,17.111,5.87,0.013,0.006,18.817,18.787,18.893,19.508,19.379,19.306,18.185,18.117,18.263,19.359,19.132,19.236,17.386,17.603,17.422,18.629,21.396,3437,1769,-2.807469414
3757873584,1.224899999,21.837,18.68,17.372,20.999,12.658,16.748,157.736,0.007,398.108,23.75,14.367,0,0,0,0,0,0,98.621,0.001,0,263.344,11.756,151.076,14.034,141.451,9.822,4.178,25.754,252.796,29.173,3.413,1769.363,29.837,21.924,23.352,-21.998,33.807,19.265,9.443,0,0,3.932,0.337,3.807,17.121,5.964,0.013,0.006,18.809,18.786,18.893,19.475,19.364,19.308,18.182,18.125,18.25,19.346,19.118,19.225,17.393,17.606,17.421,18.628,21.401,3437,1769,-3.230391523
3757873586,1.256016668,21.841,18.661,17.373,20.978,12.645,16.749,127.034,0.011,398.077,23.728,14.369,0,0,0,0,0,0,98.621,0.001,0,263.183,11.76,151.102,14.047,141.346,9.799,4.214,25.727,252.495,29.13,3.397,1769.336,29.834,21.89,23.329,-21.998,33.821,19.279,9.48,0,0,3.932,0.436,3.819,17.089,5.952,0.013,0.006,18.812,18.791,18.934,19.481,19.372,19.317,18.202,18.139,18.265,19.353,19.11,19.185,17.386,17.602,17.427,18.635,21.392,3437,1769,-2.915752806
3757873588,1.292950002,21.845,18.641,17.373,20.977,12.654,16.75,113.61,0.007,398.124,23.781,14.368,0,0,0,0,0,0,98.612,0.001,0,263.254,11.754,151.122,14.006,141.452,9.822,4.15,25.696,252.609,29.146,3.444,1768.001,29.835,21.894,23.338,-21.998,33.817,19.264,9.442,0,0,3.932,0.35,3.812,17.055,5.976,0.013,0.006,18.822,18.804,18.944,19.467,19.355,19.313,18.189,18.143,18.277,19.342,19.097,19.173,17.387,17.612,17.445,18.63,21.393,3437,1769,-3.099173554
3757873590,1.329399999,21.858,18.683,17.373,21.013,12.646,16.75,156.464,0.006,398.108,23.748,14.367,0,0,0,0,0,0,98.613,0.001,0,263.473,11.764,151.09,14.036,141.343,9.799,4.203,25.755,252.453,29.124,3.362,1766.33,29.833,21.926,23.326,-21.998,33.786,19.264,9.466,0,0,3.935,0.316,3.814,17.116,5.921,0.013,0.006,18.808,18.814,18.951,19.471,19.352,19.32,18.201,18.155,18.298,19.349,19.102,19.141,17.384,17.615,17.443,18.63,21.398,3437,1769,-3.122983611
3757873592,1.3659,21.86,18.692,17.372,21.028,12.651,16.749,134.148,0.011,398.077,23.746,14.368,0,0,0,0,0,0,98.624,0.001,0,263.09,11.767,151.141,14.036,141.402,9.811,4.19,25.736,252.305,29.102,3.36,1767.182,29.803,22.011,23.341,-21.998,33.821,19.276,9.465,0,0,3.93,0.435,3.789,17.128,5.916,0.013,0.006,18.804,18.827,18.957,19.464,19.34,19.321,18.2,18.161,18.279,19.336,19.061,19.146,17.382,17.614,17.458,18.635,21.401,3437,1769,-3.653322969
3757873594,1.397350001,21.879,18.694,17.372,20.997,12.65,16.75,129.944,0.008,398.116,23.783,14.37,0,0,0,0,0,0,98.622,0.001,0,263.556,11.773,151.157,14.031,141.198,9.767,4.23,25.744,252.6,29.145,3.394,1768.976,29.857,21.847,23.349,-21.998,33.79,19.272,9.505,0,0,3.937,0.373,3.82,17.121,5.946,0.013,0.006,18.797,18.813,18.926,19.467,19.36,19.336,18.221,18.169,18.294,19.35,19.092,19.165,17.388,17.619,17.457,18.625,21.402,3437,1769,-3.016630141
3757873597,1.434366671,21.861,18.676,17.371,21.008,12.667,16.75,125.091,0.007,398.156,23.749,14.368,0,0,0,0,0,0,98.611,0.001,0,263.099,11.744,151.183,14.016,141.338,9.798,4.184,25.714,252.552,29.138,3.419,1769.287,29.827,21.919,23.349,-21.998,33.819,19.298,9.5,0,0,3.93,0.359,3.803,17.102,5.976,0.013,0.006,18.825,18.842,18.947,19.464,19.335,19.318,18.214,18.147,18.286,19.336,19.077,19.191,17.405,17.628,17.465,18.633,21.392,3437,1769,-3.284624337
3757873599,1.470800002,21.845,18.689,17.373,20.983,12.678,16.749,133.261,0.007,398.108,23.757,14.368,0,0,0,0,0,0,98.619,0.001,0,263.234,11.773,151.044,14.035,141.501,9.833,4.168,25.693,252.38,29.113,3.414,1768.841,29.821,21.939,23.335,-21.998,33.812,19.305,9.473,0,0,3.933,0.346,3.807,17.132,6.029,0.013,0.006,18.815,18.818,18.932,19.455,19.356,19.334,18.218,18.159,18.307,19.351,19.1,19.188,17.392,17.627,17.434,18.635,21.399,3437,1769,-3.255813953
3757873601,1.501516668,21.854,18.662,17.373,20.987,12.654,16.75,157.25,0.008,398.108,23.759,14.366,0,0,0,0,0,0,98.615,0.001,0,263.133,11.763,151.187,14.025,141.312,9.792,4.199,25.719,252.384,29.114,3.389,1768.307,29.825,21.915,23.345,-21.998,33.796,19.315,9.523,0,0,3.931,0.368,3.802,17.084,5.967,0.013,0.006,18.808,18.785,18.933,19.466,19.375,19.323,18.215,18.148,18.294,19.353,19.105,19.198,17.374,17.627,17.439,18.635,21.393,3437,1769,-3.336350705
3757873602,1.53235,21.835,18.68,17.372,21.006,12.647,16.748,127.753,0.011,398.061,23.744,14.368,0,0,0,0,0,0,98.621,0.001,0,263.44,11.765,151.136,14.013,141.404,9.811,4.168,25.732,252.308,29.102,3.364,1768.174,29.821,21.921,23.34,-21.997,33.79,19.314,9.503,0,0,3.934,0.437,3.803,17.123,5.929,0.013,0.006,18.809,18.777,18.898,19.476,19.375,19.333,18.195,18.149,18.267,19.355,19.112,19.213,17.389,17.632,17.454,18.637,21.388,3437,1769,-3.386325449
3757873605,1.568866666,21.874,18.688,17.373,21.003,12.679,16.75,147.705,0.007,398.108,23.744,14.368,0,0,0,0,0,0,98.619,0.001,0,263.117,11.766,151.149,13.994,141.409,9.813,4.147,25.738,252.534,29.135,3.391,1768.115,29.84,21.91,23.351,-21.999,33.816,19.316,9.503,0,0,3.929,0.353,3.807,17.116,6.013,0.013,0.006,18.796,18.792,18.903,19.472,19.385,19.301,18.209,18.144,18.283,19.365,19.114,19.202,17.378,17.626,17.443,18.634,21.401,3437,1769,-3.154084798
3757873607,1.605350002,21.85,18.672,17.373,21.005,12.662,16.749,137.957,0.01,398.1,23.756,14.369,0,0,0,0,0,0,98.619,0.001,0,263.091,11.768,151.149,14.003,141.45,9.822,4.147,25.727,252.346,29.108,3.375,1769.465,29.839,21.936,23.332,-21.997,33.832,19.307,9.485,0,0,3.929,0.408,3.821,17.101,5.968,0.013,0.006,18.798,18.8,18.91,19.482,19.402,19.336,18.213,18.152,18.301,19.356,19.128,19.185,17.403,17.621,17.432,18.642,21.401,3437,1769,-2.787096774
3757873609,1.638550003,21.844,18.653,17.373,20.998,12.669,16.749,153.676,0.008,398.124,23.761,14.368,0,0,0,0,0,0,98.616,0.001,0,263.45,11.767,151.16,14.005,141.4,9.811,4.16,25.689,252.606,29.146,3.451,1767.201,29.853,22.007,23.318,-21.998,33.834,19.319,9.508,0,0,3.936,0.38,3.832,17.075,5.993,0.013,0.006,18.804,18.797,18.912,19.478,19.39,19.326,18.219,18.142,18.281,19.36,19.113,19.184,17.383,17.631,17.429,18.643,21.392,3437,1769,-2.677651905
3757873611,1.67445,21.886,18.664,17.372,21.01,12.655,16.749,122.128,0.01,398.1,23.762,14.368,0,0,0,0,0,0,98.618,0.001,0,262.788,11.762,151.156,14.001,141.588,9.851,4.115,25.728,252.407,29.117,3.383,1767.442,29.834,21.842,23.334,-21.997,33.843,19.303,9.451,0,0,3.924,0.425,3.812,17.071,5.945,0.013,0.006,18.819,18.811,18.914,19.471,19.358,19.313,18.213,18.151,18.297,19.353,19.113,19.177,17.383,17.638,17.437,18.64,21.396,3437,1769,-2.895553257
3757873613,1.706166665,21.862,18.673,17.372,20.993,12.669,16.749,132.496,0.007,398.108,23.772,14.368,0,0,0,0,0,0,98.619,0.001,0,263.018,11.778,151.134,14.014,141.444,9.82,4.16,25.735,252.237,29.093,3.351,1767.998,29.879,21.876,23.329,-21.998,33.839,19.325,9.505,0,0,3.928,0.337,3.843,17.097,5.998,0.013,0.006,18.816,18.808,18.891,19.469,19.376,19.311,18.215,18.151,18.285,19.359,19.125,19.203,17.405,17.649,17.457,18.642,21.406,3437,1769,-2.187620641
3757873615,1.737766671,21.838,18.655,17.372,20.995,12.68,16.75,121.747,0.008,398.1,23.767,14.369,0,0,0,0,0,0,98.617,0.001,0,263.161,11.774,151.211,13.977,141.488,9.83,4.113,25.71,252.542,29.136,3.421,1768.817,29.877,21.908,23.357,-21.997,33.862,19.331,9.501,0,0,3.93,0.364,3.827,17.081,6.021,0.013,0.006,18.794,18.796,18.898,19.457,19.359,19.304,18.202,18.142,18.281,19.352,19.121,19.203,17.391,17.643,17.427,18.65,21.403,3437,1769,-2.65566585
3757873617,1.769066668,21.864,18.646,17.373,20.993,12.673,16.749,149.229,0.007,398.124,23.763,14.367,0,0,0,0,0,0,98.615,0.001,0,263.444,11.788,151.19,13.969,141.499,9.832,4.102,25.736,252.648,29.152,3.409,1770.812,29.891,21.94,23.324,-21.998,33.842,19.331,9.498,0,0,3.933,0.335,3.859,17.053,6.006,0.013,0.006,18.801,18.795,18.902,19.469,19.378,19.325,18.207,18.149,18.276,19.374,19.146,19.205,17.395,17.644,17.425,18.646,21.398,3437,1769,-1.899383984
3757873618,1.792916671,21.86,18.653,17.372,21.002,12.664,16.75,149.232,0.01,398.077,23.748,14.368,0,0,0,0,0,0,98.62,0.001,0,263.253,11.782,151.259,13.995,141.379,9.806,4.155,25.756,252.424,29.119,3.357,1770.847,29.876,21.899,23.33,-21.998,33.846,19.318,9.512,0,0,3.93,0.411,3.846,17.066,5.975,0.013,0.006,18.791,18.794,18.917,19.469,19.389,19.327,18.217,18.145,18.274,19.361,19.154,19.207,17.396,17.649,17.433,18.639,21.399,3437,1769,-2.160493827
3757873620,1.824016666,21.852,18.661,17.373,20.97,12.678,16.75,147.334,0.005,398.1,23.754,14.368,0,0,0,0,0,0,98.622,0.001,0,263.41,11.769,151.229,13.966,141.414,9.814,4.118,25.71,252.745,29.166,3.45,1769.599,29.88,21.918,23.349,-21.998,33.864,19.325,9.511,0,0,3.934,0.411,3.835,17.083,6.04,0.013,0.006,18.793,18.795,18.895,19.49,19.381,19.339,18.199,18.135,18.281,19.368,19.164,19.219,17.388,17.655,17.428,18.647,21.394,3437,1769,-2.548590552
3757873622,1.85411667,21.852,18.654,17.371,20.999,12.667,16.75,134.428,0.01,398.093,23.776,14.368,0,0,0,0,0,0,98.614,0.001,0,263.161,11.785,151.165,13.991,141.429,9.817,4.139,25.744,252.567,29.14,3.39,1769.243,29.864,21.951,23.349,-21.998,33.864,19.329,9.512,0,0,3.929,0.406,3.825,17.072,5.987,0.013,0.006,18.8,18.802,18.914,19.484,19.39,19.335,18.193,18.113,18.257,19.368,19.163,19.247,17.394,17.651,17.438,18.65,21.411,3437,1769,-2.682486459
3757873624,1.890050006,21.855,18.669,17.372,21.016,12.655,16.75,124.262,0.008,398.116,23.774,14.369,0,0,0,0,0,0,98.616,0.001,0,263.268,11.767,151.242,14.017,141.449,9.822,4.161,25.718,252.652,29.153,3.428,1770.011,29.872,21.948,23.35,-21.998,33.846,19.322,9.5,0,0,3.932,0.372,3.831,17.095,5.94,0.013,0.006,18.792,18.811,18.917,19.474,19.385,19.317,18.184,18.124,18.261,19.356,19.165,19.257,17.394,17.646,17.432,18.655,21.409,3437,1769,-2.602086822
3757873626,1.920749998,21.862,18.665,17.371,21.019,12.644,16.749,145.574,0.007,398.124,23.777,14.368,0,0,0,0,0,0,98.618,0.001,0,263.265,11.769,151.155,14.005,141.288,9.787,4.184,25.72,252.526,29.134,3.408,1769.428,29.894,21.927,23.376,-21.998,33.829,19.326,9.539,0,0,3.932,0.344,3.828,17.085,5.91,0.013,0.006,18.812,18.821,18.941,19.476,19.39,19.32,18.19,18.142,18.275,19.365,19.156,19.25,17.398,17.651,17.437,18.653,21.404,3437,1769,-2.680412371
3757873628,1.956566668,21.844,18.651,17.373,20.994,12.676,16.749,117.947,0.009,398.116,23.777,14.37,0,0,0,0,0,0,98.62,0.001,0,263.111,11.764,151.164,14.037,141.57,9.848,4.155,25.722,252.594,29.144,3.416,1770.675,29.894,21.886,23.376,-21.997,33.848,19.33,9.483,0,0,3.93,0.4,3.83,17.071,6.011,0.013,0.006,18.799,18.834,18.928,19.48,19.375,19.322,18.205,18.135,18.275,19.368,19.168,19.263,17.391,17.651,17.449,18.646,21.402,3437,1769,-2.577319588
3757873630,1.993850001,21.847,18.652,17.372,21,12.667,16.75,149.308,0.006,398.148,23.788,14.368,0,0,0,0,0,0,98.612,0.001,0,263.104,11.776,151.139,14.048,141.413,9.814,4.2,25.734,252.64,29.151,3.411,1769.551,29.889,21.928,23.373,-21.997,33.871,19.309,9.495,0,0,3.93,0.325,3.826,17.07,5.985,0.013,0.006,18.812,18.846,18.931,19.482,19.367,19.33,18.208,18.12,18.272,19.345,19.152,19.239,17.399,17.656,17.446,18.644,21.401,3437,1769,-2.68179474
3757873632,2.030483333,21.872,18.67,17.372,21.004,12.668,16.75,147.975,0.01,398.108,23.789,14.368,0,0,0,0,0,0,98.618,0.001,0,263.369,11.77,151.2,14.078,141.354,9.801,4.243,25.722,252.679,29.156,3.428,1770.06,29.879,21.919,23.391,-21.998,33.854,19.331,9.53,0,0,3.935,0.412,3.811,17.087,5.983,0.013,0.006,18.804,18.812,18.922,19.496,19.354,19.335,18.221,18.145,18.289,19.365,19.174,19.226,17.398,17.642,17.448,18.648,21.403,3437,1769,-3.201652466
3757873635,2.067150005,21.881,18.644,17.372,20.992,12.673,16.749,128.528,0.01,398.093,23.749,14.368,0,0,0,0,0,0,98.62,0.001,0,263.281,11.775,151.168,14.107,141.468,9.825,4.247,25.728,252.528,29.134,3.4,1769.415,29.889,21.956,23.379,-21.997,33.858,19.322,9.497,0,0,3.934,0.406,3.822,17.041,6.007,0.012,0.006,18.808,18.818,18.928,19.507,19.364,19.336,18.233,18.154,18.297,19.367,19.18,19.249,17.4,17.659,17.454,18.655,21.399,3437,1769,-2.888086643
3757873636,2.0989,21.854,18.66,17.372,21.02,12.671,16.75,155.225,0.007,398.116,23.743,14.37,0,0,0,0,0,0,98.615,0.001,0,263.329,11.766,151.197,14.094,141.439,9.819,4.24,25.718,252.619,29.148,3.423,1769.768,29.869,21.837,23.379,-21.998,33.859,19.321,9.502,0,0,3.935,0.354,3.811,17.08,5.973,0.013,0.006,18.806,18.805,18.924,19.509,19.335,19.323,18.228,18.153,18.301,19.361,19.179,19.252,17.392,17.652,17.465,18.647,21.403,3437,1769,-3.201652466
3757873639,2.137616666,21.867,18.672,17.373,20.996,12.67,16.75,136.313,0.011,398.156,23.796,14.368,0,0,0,0,0,0,98.615,0.001,0,263.553,11.771,151.149,14.114,141.34,9.798,4.282,25.732,252.593,29.144,3.406,1769.686,29.868,21.917,23.391,-21.997,33.863,19.312,9.513,0,0,3.939,0.429,3.804,17.093,5.996,0.013,0.006,18.795,18.8,18.9,19.502,19.331,19.316,18.23,18.141,18.29,19.364,19.167,19.23,17.391,17.656,17.47,18.647,21.402,3437,1769,-3.487020535
3757873641,2.175449999,21.873,18.659,17.373,20.989,12.667,16.75,144.577,0.008,398.108,23.758,14.368,0,0,0,0,0,0,98.617,0.001,0,263.323,11.777,151.175,14.104,141.368,9.804,4.266,25.723,252.616,29.147,3.418,1769.093,29.893,21.859,23.372,-21.998,33.863,19.33,9.526,0,0,3.935,0.376,3.828,17.068,5.995,0.013,0.006,18.809,18.815,18.923,19.503,19.343,19.322,18.224,18.147,18.291,19.355,19.174,19.251,17.404,17.661,17.48,18.653,21.395,3437,1769,-2.756666237
3757873643,2.207316669,21.872,18.643,17.372,20.998,12.663,16.75,137.058,0.009,398.116,23.776,14.37,0,0,0,0,0,0,98.615,0.001,0,263.196,11.768,151.204,14.157,141.289,9.787,4.335,25.723,252.658,29.153,3.425,1766.839,29.861,21.912,23.384,-21.998,33.829,19.301,9.514,0,0,3.935,0.398,3.798,17.044,5.976,0.012,0.006,18.81,18.817,18.927,19.514,19.332,19.312,18.218,18.135,18.292,19.374,19.178,19.268,17.42,17.661,17.487,18.645,21.399,3437,1769,-3.543256175
3757873645,2.239283339,21.873,18.664,17.373,21.009,12.669,16.75,135.799,0.008,398.148,23.768,14.369,0,0,0,0,0,0,98.612,0.001,0,263.427,11.765,151.159,14.132,141.261,9.781,4.317,25.7,252.759,29.168,3.462,1769.269,29.849,21.922,23.379,-21.998,33.829,19.306,9.525,0,0,3.939,0.378,3.798,17.077,5.981,0.013,0.006,18.815,18.819,18.907,19.514,19.364,19.332,18.229,18.158,18.303,19.376,19.171,19.272,17.416,17.665,17.478,18.647,21.406,3437,1769,-3.644823575
3757873647,2.275500003,21.856,18.653,17.373,21.013,12.662,16.75,127.515,0.008,398.132,23.784,14.369,0,0,0,0,0,0,98.616,0.001,0,263.248,11.767,151.147,14.135,141.411,9.813,4.287,25.708,252.611,29.147,3.433,1769.553,29.847,21.902,23.396,-21.998,33.874,19.31,9.497,0,0,3.935,0.374,3.788,17.068,5.96,0.013,0.006,18.805,18.807,18.91,19.512,19.369,19.339,18.231,18.158,18.304,19.384,19.174,19.25,17.423,17.666,17.469,18.649,21.4,3437,1769,-3.806810825
3757873649,2.306950005,21.875,18.675,17.372,21.009,12.668,16.75,146.181,0.007,398.132,23.776,14.369,0,0,0,0,0,0,98.617,0.001,0,263.555,11.772,151.153,14.138,141.397,9.811,4.293,25.718,252.396,29.116,3.391,1769.364,29.86,21.877,23.379,-21.998,33.88,19.31,9.5,0,0,3.94,0.352,3.805,17.093,5.979,0.013,0.006,18.801,18.807,18.912,19.508,19.377,19.343,18.216,18.151,18.284,19.368,19.179,19.22,17.4,17.661,17.457,18.651,21.394,3437,1769,-3.486120077
3757873651,2.337866672,21.846,18.678,17.372,21.013,12.675,16.749,144.557,0.009,398.132,23.768,14.368,0,0,0,0,0,0,98.616,0.001,0,263.258,11.757,151.179,14.158,141.32,9.794,4.33,25.714,252.49,29.129,3.409,1771.794,29.862,21.884,23.373,-21.999,33.88,19.304,9.51,0,0,3.936,0.404,3.815,17.113,5.991,0.013,0.006,18.812,18.818,18.912,19.48,19.357,19.328,18.207,18.156,18.282,19.372,19.158,19.233,17.421,17.659,17.464,18.644,21.418,3437,1769,-3.122177784
3757873653,2.36946667,21.869,18.648,17.372,20.99,12.664,16.75,154.183,0.009,398.116,23.76,14.368,0,0,0,0,0,0,98.619,0.001,0,263.398,11.756,151.106,14.137,141.289,9.787,4.316,25.709,252.575,29.141,3.426,1769.327,29.862,21.882,23.373,-21.997,33.887,19.323,9.536,0,0,3.938,0.398,3.81,17.053,5.988,0.013,0.006,18.798,18.832,18.898,19.485,19.383,19.346,18.211,18.158,18.284,19.381,19.179,19.227,17.429,17.662,17.444,18.656,21.414,3437,1769,-3.304078472
3757873655,2.400283337,21.871,18.628,17.372,20.984,12.658,16.749,137.254,0.01,398.093,23.773,14.368,0,0,0,0,0,0,98.618,0.001,0,263.2,11.77,151.103,14.137,141.337,9.797,4.306,25.7,252.563,29.139,3.434,1768.565,29.849,21.878,23.391,-21.997,33.859,19.329,9.532,0,0,3.935,0.423,3.79,17.02,5.979,0.012,0.006,18.84,18.858,18.953,19.482,19.374,19.324,18.197,18.154,18.274,19.369,19.171,19.237,17.44,17.67,17.487,18.658,21.406,3437,1769,-3.754045307
3757873656,2.43076667,21.853,18.637,17.371,20.982,12.658,16.749,124.52,0.008,398.1,23.78,14.368,0,0,0,0,0,0,98.616,0.001,0,263.253,11.763,151.173,14.141,141.367,9.804,4.303,25.718,252.629,29.149,3.425,1770.132,29.865,21.898,23.382,-21.997,33.862,19.329,9.526,0,0,3.935,0.377,3.808,17.044,5.98,0.012,0.006,18.819,18.864,18.932,19.475,19.364,19.315,18.194,18.152,18.275,19.376,19.17,19.227,17.427,17.667,17.456,18.65,21.408,3437,1769,-3.280382281
3757873658,2.461266669,21.847,18.67,17.371,21.016,12.687,16.749,150.415,0.007,398.116,23.769,14.37,0,0,0,0,0,0,98.613,0.001,0,263.592,11.761,151.139,14.153,141.289,9.787,4.332,25.72,252.59,29.144,3.417,1769.562,29.855,21.971,23.348,-21.998,33.841,19.333,9.546,0,0,3.941,0.343,3.821,17.1,6.019,0.013,0.006,18.804,18.842,18.912,19.495,19.384,19.346,18.209,18.161,18.28,19.378,19.16,19.242,17.41,17.642,17.435,18.644,21.407,3437,1769,-3.091986601
3757873660,2.492783332,21.873,18.658,17.373,20.994,12.676,16.749,156.411,0.01,398.148,23.767,14.368,0,0,0,0,0,0,98.616,0.001,0,263.284,11.764,151.126,14.132,141.532,9.84,4.257,25.738,252.669,29.155,3.411,1770.181,29.854,21.924,23.369,-21.998,33.87,19.328,9.489,0,0,3.934,0.414,3.809,17.068,6.012,0.013,0.006,18.82,18.838,18.908,19.517,19.396,19.34,18.201,18.158,18.278,19.375,19.179,19.273,17.414,17.653,17.439,18.649,21.4,3437,1769,-3.228722717
3757873662,2.529933333,21.856,18.646,17.372,20.999,12.665,16.75,148.916,0.011,398.1,23.775,14.368,0,0,0,0,0,0,98.618,0.001,0,263.485,11.757,151.139,14.112,141.418,9.815,4.263,25.726,252.562,29.139,3.408,1768.018,29.888,21.877,23.374,-21.998,33.803,19.338,9.523,0,0,3.938,0.43,3.821,17.057,5.981,0.013,0.006,18.823,18.832,18.91,19.517,19.367,19.312,18.187,18.141,18.255,19.375,19.15,19.316,17.401,17.656,17.437,18.644,21.397,3437,1769,-3.015852558
3757873664,2.560316666,21.867,18.672,17.373,21.001,12.668,16.75,139.185,0.01,398.1,23.744,14.368,0,0,0,0,0,0,98.618,0.001,0,263.559,11.76,151.106,14.086,141.426,9.816,4.235,25.747,252.574,29.141,3.388,1767.704,29.862,21.913,23.371,-21.998,33.804,19.332,9.516,0,0,3.937,0.411,3.808,17.093,5.986,0.013,0.006,18.814,18.841,18.901,19.522,19.375,19.347,18.189,18.155,18.264,19.382,19.154,19.298,17.405,17.637,17.421,18.645,21.416,3437,1769,-3.331181407
3757873666,2.596650004,21.828,18.641,17.372,20.994,12.672,16.749,131.88,0.009,398.1,23.778,14.37,0,0,0,0,0,0,98.619,0.001,0,263.628,11.772,151.124,14.096,141.317,9.793,4.269,25.748,252.495,29.13,3.376,1769.737,29.874,21.937,23.379,-21.997,33.783,19.343,9.55,0,0,3.939,0.382,3.814,17.063,6.002,0.013,0.006,18.84,18.843,18.879,19.528,19.37,19.332,18.179,18.135,18.263,19.386,19.159,19.339,17.41,17.651,17.422,18.653,21.414,3437,1769,-3.224558236
3757873668,2.627900004,21.83,18.661,17.372,20.972,12.678,16.75,156.701,0.008,398.148,23.79,14.368,0,0,0,0,0,0,98.612,0.001,0,263.228,11.768,151.179,14.057,141.33,9.796,4.227,25.712,252.622,29.148,3.43,1768.243,29.882,21.838,23.377,-21.997,33.804,19.322,9.526,0,0,3.933,0.363,3.817,17.094,6.041,0.013,0.006,18.846,18.835,18.891,19.526,19.374,19.334,18.191,18.145,18.265,19.383,19.159,19.305,17.416,17.653,17.443,18.65,21.402,3437,1769,-2.993548387
3757873670,2.659116666,21.868,18.664,17.372,21.004,12.647,16.75,166.462,0.011,398.1,23.764,14.37,0,0,0,0,0,0,98.614,0.001,0,263.303,11.776,151.157,14.096,141.401,9.811,4.25,25.744,252.546,29.137,3.387,1767.94,29.88,21.927,23.37,-21.997,33.797,19.326,9.515,0,0,3.934,0.434,3.819,17.079,5.93,0.013,0.006,18.837,18.845,18.907,19.516,19.353,19.318,18.192,18.132,18.258,19.368,19.152,19.303,17.397,17.64,17.442,18.644,21.405,3437,1769,-2.966593577
3757873672,2.695516666,21.873,18.634,17.372,20.987,12.677,16.749,131.718,0.012,398.172,23.78,14.369,0,0,0,0,0,0,98.61,0.001,0,263.51,11.772,151.198,14.082,141.45,9.822,4.226,25.714,252.633,29.15,3.43,1767.733,29.861,21.883,23.373,-21.997,33.822,19.333,9.511,0,0,3.938,0.456,3.806,17.029,6.022,0.012,0.006,18.843,18.846,18.918,19.523,19.365,19.338,18.212,18.152,18.267,19.38,19.172,19.309,17.415,17.655,17.453,18.639,21.407,3437,1769,-3.409090909
3757873675,2.733950003,21.863,18.631,17.372,20.998,12.648,16.75,128.164,0.008,398.124,23.763,14.368,0,0,0,0,0,0,98.613,0.001,0,263.434,11.767,151.179,14.092,141.443,9.82,4.238,25.744,252.548,29.137,3.387,1768.108,29.862,21.93,23.381,-21.998,33.775,19.344,9.523,0,0,3.936,0.362,3.803,17.029,5.939,0.012,0.006,18.839,18.85,18.919,19.527,19.372,19.355,18.21,18.147,18.266,19.387,19.177,19.316,17.405,17.64,17.462,18.647,21.409,3437,1769,-3.437136581
3757873676,2.764983336,21.872,18.651,17.372,21.021,12.664,16.748,122.324,0.007,398.116,23.786,14.369,0,0,0,0,0,0,98.616,0.001,0,263.284,11.764,151.157,14.069,141.395,9.81,4.225,25.712,252.528,29.135,3.416,1768.172,29.871,21.909,23.377,-21.998,33.774,19.353,9.543,0,0,3.934,0.353,3.81,17.057,5.957,0.013,0.006,18.826,18.835,18.916,19.496,19.358,19.337,18.207,18.149,18.276,19.38,19.178,19.294,17.411,17.635,17.453,18.65,21.403,3437,1769,-3.202479339
3757873678,2.795100005,21.881,18.647,17.373,21.014,12.648,16.75,143.128,0.007,398.132,23.75,14.37,0,0,0,0,0,0,98.618,0.001,0,263.72,11.753,151.141,14.085,141.17,9.761,4.29,25.711,252.303,29.102,3.385,1768.277,29.85,21.864,23.371,-21.998,33.781,19.379,9.618,0,0,3.942,0.337,3.802,17.045,5.922,0.012,0.006,18.817,18.818,18.897,19.506,19.349,19.313,18.204,18.143,18.271,19.366,19.182,19.295,17.407,17.639,17.457,18.645,21.423,3437,1769,-3.615702479
3757873680,2.832233334,21.867,18.664,17.372,21.01,12.656,16.75,154.829,0.009,398.164,23.779,14.369,0,0,0,0,0,0,98.613,0.001,0,263.526,11.753,151.089,14.058,141.31,9.792,4.232,25.729,252.462,29.125,3.39,1769.496,29.828,21.907,23.378,-21.997,33.795,19.369,9.578,0,0,3.937,0.396,3.787,17.081,5.948,0.013,0.006,18.83,18.822,18.897,19.501,19.36,19.317,18.205,18.145,18.265,19.369,19.177,19.312,17.413,17.663,17.465,18.654,21.392,3437,1769,-3.883997929
3757873683,2.869550006,21.883,18.638,17.373,21.003,12.635,16.75,141.839,0.011,398.124,23.78,14.368,0,0,0,0,0,0,98.617,0.001,0,263.486,11.746,151.088,14.061,141.217,9.771,4.255,25.708,252.602,29.145,3.431,1769.723,29.825,21.987,23.383,-21.998,33.794,19.349,9.578,0,0,3.938,0.427,3.783,17.031,5.902,0.012,0.006,18.834,18.809,18.896,19.512,19.356,19.299,18.205,18.142,18.255,19.382,19.186,19.313,17.403,17.627,17.441,18.646,21.415,3437,1769,-4.015023961
3757873685,2.900233332,21.864,18.66,17.373,21.009,12.654,16.75,142.219,0.009,398.1,23.778,14.369,0,0,0,0,0,0,98.619,0.001,0,263.547,11.77,151.052,14.089,141.188,9.765,4.29,25.712,252.621,29.148,3.43,1768.634,29.814,21.955,23.369,-21.998,33.779,19.358,9.593,0,0,3.939,0.392,3.783,17.075,5.944,0.013,0.006,18.834,18.8,18.886,19.508,19.369,19.32,18.2,18.132,18.241,19.371,19.181,19.335,17.403,17.656,17.447,18.658,21.406,3437,1769,-4.04040404
3757873686,2.931400005,21.861,18.642,17.373,21.008,12.648,16.749,137.081,0.009,398.14,23.767,14.37,0,0,0,0,0,0,98.615,0.001,0,263.457,11.742,151.169,14.056,141.321,9.794,4.227,25.739,252.545,29.137,3.392,1768.446,29.832,21.842,23.364,-21.998,33.807,19.34,9.546,0,0,3.936,0.392,3.796,17.047,5.928,0.012,0.006,18.827,18.793,18.902,19.524,19.397,19.33,18.193,18.141,18.252,19.385,19.191,19.353,17.419,17.646,17.445,18.645,21.416,3437,1769,-3.62131402
3757873688,2.962550004,21.861,18.61,17.372,20.996,12.677,16.75,131.888,0.008,398.148,23.759,14.37,0,0,0,0,0,0,98.614,0.001,0,263.582,11.767,151.033,14.086,141.241,9.777,4.275,25.729,252.553,29.138,3.403,1768.184,29.826,21.908,23.363,-21.998,33.809,19.346,9.569,0,0,3.939,0.374,3.792,16.995,6.012,0.012,0.006,18.826,18.789,18.898,19.528,19.399,19.319,18.198,18.142,18.249,19.382,19.17,19.332,17.438,17.644,17.439,18.647,21.411,3437,1769,-3.802871556
3757873690,2.998916666,21.855,18.655,17.373,21.014,12.653,16.749,150.956,0.008,398.156,23.789,14.369,0,0,0,0,0,0,98.611,0.001,0,263.337,11.755,151.155,14.051,141.296,9.789,4.228,25.719,252.717,29.162,3.436,1766.915,29.813,21.963,23.372,-21.997,33.77,19.317,9.529,0,0,3.935,0.364,3.777,17.073,5.937,0.013,0.006,18.803,18.781,18.902,19.522,19.403,19.316,18.19,18.141,18.246,19.384,19.174,19.316,17.428,17.635,17.413,18.64,21.415,3437,1769,-4.097510373
3757873693,3.035933336,21.847,18.653,17.372,20.997,12.644,16.75,143.285,0.01,398.124,23.779,14.369,0,0,0,0,0,0,98.618,0.001,0,263.656,11.762,151.099,14.067,141.244,9.777,4.256,25.72,252.576,29.142,3.415,1767.719,29.825,21.888,23.354,-21.998,33.818,19.313,9.535,0,0,3.94,0.417,3.796,17.073,5.931,0.013,0.006,18.813,18.773,18.875,19.516,19.395,19.336,18.181,18.13,18.231,19.379,19.182,19.326,17.429,17.639,17.387,18.639,21.41,3437,1769,-3.722854188
3757873695,3.066733336,21.857,18.655,17.372,21.012,12.64,16.749,152.617,0.009,398.132,23.8,14.368,0,0,0,0,0,0,98.614,0.001,0,263.369,11.769,151.133,14.05,141.197,9.767,4.249,25.723,252.5,29.131,3.401,1768.098,29.859,21.951,23.375,-21.998,33.836,19.311,9.544,0,0,3.935,0.396,3.804,17.072,5.907,0.013,0.006,18.824,18.788,18.874,19.529,19.405,19.344,18.193,18.128,18.232,19.379,19.192,19.366,17.428,17.636,17.388,18.634,21.398,3437,1769,-3.385450317
3757873697,3.104200006,21.871,18.647,17.372,21.009,12.681,16.749,126.797,0.01,398.108,23.804,14.369,0,0,0,0,0,0,98.62,0.001,0,263.621,11.761,151.166,14.045,141.354,9.801,4.21,25.737,252.613,29.147,3.403,1768.295,29.874,21.887,23.348,-21.998,33.839,19.308,9.507,0,0,3.938,0.419,3.83,17.05,6.009,0.013,0.006,18.815,18.779,18.89,19.529,19.418,19.352,18.174,18.118,18.227,19.399,19.202,19.374,17.433,17.656,17.384,18.633,21.404,3437,1769,-2.780638517
3757873699,3.135549998,21.886,18.644,17.372,20.997,12.654,16.633,139.898,0.007,398.14,23.779,14.371,0,0,0,0,0,0,98.615,0.001,0,263.101,11.767,151.129,14.032,141.432,9.818,4.179,25.727,252.684,29.157,3.424,1768.201,29.875,21.954,23.331,-21.997,33.82,19.3,9.482,0,0,3.93,0.349,3.84,17.038,5.954,0.012,0.006,18.817,18.773,18.876,19.517,19.413,19.324,18.167,18.105,18.216,19.391,19.228,19.381,17.434,17.656,17.385,18.637,21.397,3437,1769,-2.316602317
3757873701,3.173133334,21.848,18.648,17.372,21.009,12.665,16.633,116.441,0.009,398.188,23.786,14.369,0,0,0,0,0,0,98.606,0.001,0,263.036,11.765,151.153,14.035,141.43,9.818,4.183,25.722,252.497,29.13,3.402,1768.098,29.901,21.845,23.34,-21.997,33.817,19.303,9.485,0,0,3.929,0.385,3.85,17.065,5.972,0.013,0.006,18.826,18.773,18.899,19.544,19.413,19.34,18.183,18.136,18.235,19.392,19.218,19.38,17.416,17.66,17.389,18.635,21.414,3437,1769,-2.031109397
3757873703,3.204933333,21.867,18.637,17.372,21.019,12.688,16.75,127.712,0.006,398.132,23.793,14.369,0,0,0,0,0,0,98.615,0.001,0,263.079,11.778,151.146,14.034,141.472,9.827,4.174,25.735,252.592,29.144,3.403,1765.621,29.897,21.899,23.357,-21.997,33.817,19.303,9.476,0,0,3.929,0.319,3.832,17.036,6.018,0.012,0.006,18.833,18.774,18.885,19.54,19.402,19.329,18.178,18.126,18.223,19.378,19.198,19.373,17.412,17.654,17.387,18.647,21.422,3437,1769,-2.499677877
3757873705,3.241316668,21.883,18.651,17.372,21.021,12.653,16.748,160.007,0.007,398.14,23.762,14.369,0,0,0,0,0,0,98.617,0.001,0,263.223,11.757,151.207,14.046,141.364,9.803,4.208,25.713,252.521,29.134,3.414,1768.277,29.885,21.831,23.352,-21.998,33.836,19.309,9.506,0,0,3.933,0.352,3.834,17.05,5.929,0.013,0.006,18.855,18.8,18.898,19.528,19.4,19.348,18.206,18.14,18.231,19.384,19.207,19.367,17.429,17.672,17.405,18.645,21.408,3437,1769,-2.549246813
3757873707,3.273883335,21.875,18.647,17.372,21.01,12.648,16.75,132.332,0.011,398.124,23.777,14.369,0,0,0,0,0,0,98.619,0.001,0,263.453,11.777,151.108,14.05,141.44,9.82,4.196,25.726,252.591,29.144,3.411,1768.377,29.912,21.916,23.363,-21.997,33.827,19.283,9.464,0,0,3.936,0.441,3.843,17.049,5.927,0.013,0.006,18.838,18.786,18.874,19.528,19.384,19.326,18.186,18.114,18.227,19.372,19.188,19.385,17.41,17.669,17.386,18.637,21.407,3437,1769,-2.391052835
3757873709,3.304866672,21.86,18.629,17.372,21.001,12.653,16.748,136.875,0.008,398.124,23.767,14.369,0,0,0,0,0,0,98.617,0.001,0,263.197,11.749,151.203,14.061,141.404,9.812,4.214,25.712,252.495,29.13,3.411,1768.417,29.904,21.923,23.364,-21.998,33.827,19.28,9.469,0,0,3.933,0.364,3.838,17.028,5.95,0.012,0.006,18.825,18.779,18.864,19.531,19.413,19.326,18.211,18.131,18.221,19.388,19.194,19.357,17.421,17.656,17.382,18.639,21.421,3437,1769,-2.444987775
3757873711,3.341200002,21.863,18.637,17.372,21.014,12.662,16.75,140.906,0.008,398.124,23.786,14.368,0,0,0,0,0,0,98.616,0.001,0,263.424,11.767,151.067,14.058,141.274,9.784,4.24,25.723,252.443,29.122,3.393,1770.214,29.9,21.878,23.366,-21.998,33.83,19.286,9.503,0,0,3.936,0.376,3.838,17.039,5.958,0.012,0.006,18.819,18.774,18.866,19.508,19.4,19.325,18.212,18.127,18.242,19.372,19.166,19.313,17.433,17.652,17.393,18.642,21.419,3437,1769,-2.521224595
3757873713,3.372266666,21.883,18.632,17.372,21.021,12.665,16.749,126.796,0.009,398.1,23.775,14.369,0,0,0,0,0,0,98.621,0.001,0,263.211,11.777,151.155,14.079,141.282,9.785,4.259,25.718,252.626,29.149,3.424,1767.854,29.891,21.93,23.385,-21.998,33.815,19.287,9.502,0,0,3.934,0.387,3.817,17.021,5.96,0.012,0.006,18.809,18.775,18.873,19.516,19.413,19.334,18.217,18.118,18.236,19.368,19.161,19.308,17.42,17.649,17.394,18.647,21.407,3437,1769,-3.018965295
3757873715,3.404233336,21.869,18.669,17.373,21.04,12.657,16.75,133.264,0.007,398.132,23.78,14.369,0,0,0,0,0,0,98.618,0.001,0,263.502,11.756,151.207,14.091,141.353,9.801,4.256,25.722,252.651,29.152,3.424,1768.95,29.886,21.957,23.374,-21.997,33.815,19.286,9.485,0,0,3.938,0.351,3.823,17.087,5.919,0.013,0.006,18.822,18.767,18.866,19.498,19.415,19.329,18.207,18.126,18.225,19.366,19.16,19.293,17.421,17.635,17.388,18.64,21.411,3437,1769,-2.963535627
3757873717,3.433950003,21.878,18.641,17.372,21.007,12.634,16.749,155.215,0.008,398.124,23.766,14.369,0,0,0,0,0,0,98.623,0.001,0,263.655,11.764,151.101,14.114,141.3,9.789,4.29,25.703,252.637,29.15,3.441,1769.252,29.908,21.92,23.405,-21.997,33.798,19.264,9.475,0,0,3.941,0.368,3.818,17.038,5.895,0.012,0.006,18.82,18.787,18.888,19.475,19.401,19.306,18.207,18.113,18.222,19.361,19.157,19.291,17.439,17.649,17.384,18.648,21.421,3437,1769,-3.170511664
3757873718,3.464850005,21.882,18.625,17.372,20.994,12.66,16.75,132.154,0.011,398.132,23.788,14.369,0,0,0,0,0,0,98.616,0.001,0,263.464,11.763,151.142,14.137,141.273,9.784,4.32,25.717,252.387,29.114,3.391,1769.509,29.898,21.895,23.399,-21.998,33.785,19.292,9.509,0,0,3.939,0.426,3.816,17.01,5.973,0.012,0.006,18.816,18.81,18.899,19.483,19.398,19.311,18.216,18.13,18.245,19.37,19.149,19.262,17.423,17.65,17.397,18.651,21.411,3437,1769,-3.172147002
3757873720,3.496333337,21.877,18.633,17.373,21.014,12.642,16.749,131.23,0.008,398.132,23.79,14.369,0,0,0,0,0,0,98.614,0.001,0,263.304,11.766,151.138,14.131,141.394,9.81,4.287,25.731,252.351,29.109,3.372,1766.902,29.879,21.952,23.404,-21.998,33.787,19.303,9.494,0,0,3.935,0.364,3.796,17.025,5.909,0.012,0.006,18.819,18.797,18.908,19.48,19.377,19.309,18.224,18.125,18.23,19.367,19.151,19.276,17.425,17.647,17.395,18.647,21.413,3437,1769,-3.59591256
3757873722,3.528366669,21.873,18.667,17.373,20.989,12.643,16.75,137.416,0.008,398.132,23.764,14.369,0,0,0,0,0,0,98.617,0.001,0,263.278,11.762,151.149,14.149,141.391,9.809,4.306,25.712,252.651,29.152,3.434,1767.043,29.92,21.896,23.402,-21.997,33.815,19.304,9.495,0,0,3.936,0.364,3.822,17.081,5.937,0.013,0.006,18.817,18.812,18.931,19.505,19.395,19.333,18.228,18.155,18.264,19.383,19.152,19.252,17.427,17.634,17.419,18.647,21.42,3437,1769,-2.938901779
3757873724,3.559133339,21.882,18.656,17.371,21.024,12.655,16.75,165.777,0.008,398.132,23.769,14.369,0,0,0,0,0,0,98.613,0.001,0,263.531,11.761,151.133,14.162,141.283,9.786,4.343,25.734,252.593,29.144,3.404,1768.166,29.884,21.897,23.391,-21.997,33.813,19.332,9.546,0,0,3.94,0.379,3.81,17.06,5.931,0.013,0.006,18.819,18.828,18.939,19.484,19.377,19.309,18.221,18.151,18.271,19.378,19.158,19.235,17.442,17.635,17.435,18.646,21.423,3437,1769,-3.35483871
