Time elapsed (s),Time elapsed(min),Tdb_in (C),Twb_in (C),RH_in,Tdb_out (C),Twb_out(C),RH_out(C),Q_dot_air_TriCoil (CFM),dP_nozzle_TriCoil (in W.G.),Pin_nozzle_TriCoil (in W.G),Outdoor Temp (C),Atm Pressure (PSI),Heater Output (kW),FMWP,FMEP,LBWP,LBEP,Steam Humidifier (%),Q_dot_air_wt (CFM),dP_nozzle (in W.G.),Pin_nozzle (PSIG),m_dot_r (kg/h),T_evap_in (C),P_evap_in_coolprop (PSI),T_evap_out (C),P_evap_out (PSIG),T_evap_sat (C),SH (K),T_exv_in (C),P_exv_in (PSIG),T_cond_sat (C),SC (K),m_dot_w (kg/h),T_w_in (C),P_w_in (PSIG),T_w_out (C),dp_w (in W.G.),Water Heater (% of total capacity),T_evap_out_TC (C),SH_TC (K),Water Reverse Flow,TriCoil Refr. Reverse Flow,Q_ref (tons),Q_air (tons),Q_w (tons),Inlet Air Dew Point (C),Outlet Air Dew Point (C),Inlet Air Humdity Ratio (kg/kg),Outlet Air Humidity Ratio (kg/kg),TriCoil Outlet (11),TriCoil Outlet (12),TriCoil Outlet (13),TriCoil Outlet (21),TriCoil Outlet (22),TriCoil Outlet (23),TriCoil Outlet (31),TriCoil Outlet (32),TriCoil Outlet (33),TriCoil Outlet (41),TriCoil Outlet (42),TriCoil Outlet (43),TriCoil Outlet (51),TriCoil Outlet (52),TriCoil Outlet (53) ,TriCoil Outlet (Avg),DB2_TC,,
3760731821,0,23.376,17.704,19.479,24.21,12.679,19.303,136.816,0.008,391.608,24.909,14.134,0,0,0,0,0,0,100.069,0.001,0,195.506,2.097,109.374,4.615,96.635,-1.223,5.811,25.437,256.226,29.632,4.189,1784.785,15.007,19.561,10.316,-21.984,24,11.593,12.816,0,0,2.901,0.304,2.786,14.679,2.737,0.011,0.005,16.849,16.664,16.821,16.454,16.361,16.309,15.51,15.409,15.112,11.494,11.468,11.544,10.543,10.79,10.746,14.118,20.754,3725,2196
3760731822,0.016666667,23.376,17.688,19.48,24.196,12.665,19.187,133.181,0.008,391.624,24.926,14.134,0,0,0,0,0,0,100.064,0.001,0,195.751,2.094,109.379,4.603,96.519,-1.255,5.831,25.424,256.07,29.61,4.18,1783.905,15.02,19.479,10.337,-21.983,24,11.592,12.847,0,0,2.906,0.304,2.779,14.65,2.711,0.011,0.005,16.843,16.66,16.802,16.456,16.359,16.306,15.498,15.414,15.098,11.499,11.456,11.545,10.543,10.788,10.725,14.116,20.762,3725,2196
3760731825,0.066666667,23.371,17.71,19.479,24.2,12.655,19.186,125.509,0.008,391.608,24.935,14.136,0,0,0,0,0,0,100.062,0.001,0,195.55,2.085,109.364,4.628,96.463,-1.271,5.872,25.428,256.204,29.629,4.195,1785.417,15.007,19.477,10.315,-21.984,24,11.601,12.873,0,0,2.903,0.298,2.787,14.691,2.672,0.011,0.005,16.841,16.67,16.807,16.453,16.361,16.303,15.508,15.395,15.098,11.492,11.455,11.529,10.522,10.782,10.702,14.122,20.76,3725,2196
3760731826,0.083333333,23.371,17.7,19.48,24.22,12.673,19.187,131.844,0.007,391.663,24.929,14.135,0,0,0,0,0,0,100.056,0.001,0,195.606,2.081,109.331,4.643,96.581,-1.237,5.853,25.458,256.118,29.617,4.153,1784.757,15.004,19.482,10.327,-21.984,24,11.595,12.833,0,0,2.903,0.279,2.777,14.675,2.703,0.011,0.005,16.854,16.665,16.809,16.464,16.365,16.306,15.497,15.39,15.102,11.499,11.467,11.522,10.533,10.811,10.713,14.115,20.777,3725,2196
3760731829,0.133333333,23.361,17.721,19.48,24.209,12.681,19.187,130.227,0.007,391.648,24.946,14.134,0,0,0,0,0,0,100.061,0.001,0,195.48,2.088,109.312,4.683,96.618,-1.227,5.883,25.466,256.182,29.626,4.154,1784.203,14.995,19.516,10.333,-21.984,24,11.6,12.827,0,0,2.901,0.294,2.767,14.717,2.741,0.011,0.005,16.838,16.67,16.809,16.447,16.362,16.302,15.5,15.401,15.092,11.509,11.452,11.528,10.531,10.775,10.698,14.119,20.763,3725,2196
3760731830,0.15,23.36,17.709,19.48,24.188,12.688,19.302,129.994,0.007,391.624,24.911,14.135,0,0,0,0,0,0,100.062,0.001,0,195.884,2.083,109.339,4.657,96.553,-1.246,5.876,25.427,256.216,29.631,4.198,1783.686,15.01,19.5,10.305,-21.984,24,11.601,12.847,0,0,2.908,0.289,2.792,14.696,2.786,0.011,0.005,16.843,16.678,16.832,16.453,16.363,16.31,15.513,15.404,15.096,11.498,11.466,11.531,10.538,10.801,10.715,14.118,20.757,3725,2196
3760731832,0.183333333,23.394,17.717,19.48,24.185,12.69,19.303,127.303,0.007,391.655,24.907,14.134,0,0,0,0,0,0,100.056,0.001,0,195.806,2.092,109.321,4.678,96.445,-1.276,5.927,25.44,256.143,29.621,4.174,1783.493,14.995,19.521,10.322,-21.983,24,11.602,12.878,0,0,2.907,0.289,2.773,14.691,2.798,0.011,0.005,16.842,16.662,16.816,16.443,16.349,16.303,15.495,15.403,15.098,11.489,11.475,11.526,10.521,10.793,10.693,14.117,20.765,3725,2196
3760731835,0.233333333,23.388,17.706,19.48,24.221,12.675,19.186,130.865,0.007,391.608,24.906,14.136,0,0,0,0,0,0,100.062,0.001,0,195.599,2.079,109.356,4.679,96.439,-1.278,5.93,25.434,256.016,29.602,4.162,1782.379,14.988,19.509,10.296,-21.983,24,11.605,12.883,0,0,2.904,0.283,2.783,14.675,2.709,0.011,0.005,16.842,16.669,16.825,16.443,16.351,16.29,15.501,15.396,15.088,11.496,11.473,11.521,10.51,10.805,10.694,14.121,20.76,3725,2196
3760731836,0.25,23.38,17.725,19.48,24.222,12.685,19.185,130.032,0.007,391.671,24.921,14.135,0,0,0,0,0,0,100.058,0.001,0,195.662,2.092,109.309,4.698,96.524,-1.253,5.924,25.426,256.285,29.641,4.209,1782.328,14.978,19.536,10.324,-21.983,24,11.593,12.846,0,0,2.906,0.292,2.76,14.713,2.738,0.011,0.005,16.843,16.683,16.826,16.433,16.355,16.298,15.498,15.391,15.096,11.475,11.473,11.527,10.497,10.806,10.693,14.114,20.754,3725,2196
3760731838,0.283333333,23.372,17.723,19.479,24.217,12.686,19.186,131.395,0.007,391.648,24.89,14.134,0,0,0,0,0,0,100.062,0.001,0,195.904,2.077,109.357,4.718,96.527,-1.253,5.944,25.403,256.113,29.616,4.207,1784.498,14.98,19.553,10.325,-21.984,24,11.588,12.841,0,0,2.91,0.29,2.764,14.714,2.748,0.011,0.005,16.853,16.673,16.838,16.43,16.35,16.293,15.491,15.383,15.087,11.475,11.462,11.532,10.483,10.804,10.712,14.12,20.762,3725,2196
3760731840,0.316666667,23.388,17.711,19.479,24.243,12.648,19.302,132.127,0.007,391.616,24.882,14.136,0,0,0,0,0,0,100.065,0.001,0,195.646,2.082,109.297,4.705,96.508,-1.258,5.937,25.397,256.219,29.631,4.228,1783.549,14.984,19.482,10.318,-21.983,24,11.575,12.833,0,0,2.906,0.294,2.769,14.684,2.601,0.011,0.005,16.846,16.659,16.813,16.437,16.358,16.293,15.485,15.389,15.088,11.477,11.461,11.518,10.453,10.8,10.694,14.115,20.756,3725,2196
3760731842,0.35,23.358,17.714,19.48,24.216,12.678,19.302,125.923,0.007,391.671,24.925,14.134,0,0,0,0,0,0,100.064,0.001,0,195.885,2.072,109.319,4.693,96.494,-1.262,5.927,25.418,256.085,29.612,4.189,1780.087,14.999,19.565,10.305,-21.983,24,11.583,12.845,0,0,2.909,0.294,2.78,14.706,2.723,0.011,0.005,16.849,16.66,16.809,16.443,16.355,16.278,15.483,15.38,15.074,11.463,11.459,11.524,10.454,10.805,10.701,14.112,20.761,3725,2196
3760731844,0.383333333,23.363,17.706,19.48,24.236,12.645,19.303,125.928,0.007,391.624,24.932,14.134,0,0,0,0,0,0,100.065,0.001,0,195.431,2.079,109.279,4.699,96.613,-1.229,5.901,25.434,256.071,29.61,4.17,1784.144,15.012,19.525,10.313,-21.983,24,11.586,12.815,0,0,2.902,0.282,2.79,14.689,2.602,0.011,0.005,16.857,16.658,16.821,16.455,16.357,16.295,15.489,15.388,15.082,11.469,11.469,11.529,10.465,10.805,10.691,14.114,20.764,3725,2196
3760731845,0.4,23.378,17.711,19.479,24.219,12.652,19.302,133.723,0.007,391.616,24.929,14.134,0,0,0,0,0,0,100.069,0.001,0,195.522,2.073,109.309,4.694,96.528,-1.253,5.92,25.423,256.071,29.61,4.181,1783.866,14.981,19.461,10.319,-21.984,24,11.585,12.838,0,0,2.904,0.282,2.767,14.69,2.642,0.011,0.005,16.846,16.656,16.813,16.446,16.345,16.29,15.48,15.38,15.082,11.458,11.462,11.527,10.474,10.791,10.681,14.111,20.756,3725,2196
3760731848,0.45,23.366,17.722,19.478,24.229,12.669,19.301,133.833,0.008,391.632,24.935,14.134,0,0,0,0,0,0,100.065,0.001,0,195.859,2.076,109.282,4.691,96.373,-1.296,5.96,25.412,256.288,29.641,4.223,1783.503,14.991,19.517,10.307,-21.983,24,11.598,12.894,0,0,2.909,0.299,2.779,14.716,2.684,0.011,0.005,16.837,16.664,16.805,16.452,16.366,16.282,15.493,15.394,15.086,11.471,11.467,11.516,10.471,10.806,10.682,14.113,20.758,3725,2196
3760731850,0.483333333,23.387,17.707,19.48,24.261,12.665,19.302,131.238,0.008,391.608,24.931,14.135,0,0,0,0,0,0,100.07,0.001,0,195.917,2.075,109.296,4.682,96.462,-1.271,5.926,25.426,256.195,29.628,4.196,1782.856,15.005,19.499,10.302,-21.983,24,11.606,12.877,0,0,2.909,0.298,2.79,14.676,2.632,0.011,0.005,16.835,16.666,16.827,16.441,16.355,16.288,15.491,15.388,15.088,11.461,11.468,11.522,10.47,10.789,10.683,14.12,20.752,3725,2196
3760731852,0.516666667,23.367,17.717,19.479,24.254,12.658,19.301,134.77,0.007,391.64,24.926,14.134,0,0,0,0,0,0,100.072,0.001,0,195.722,2.081,109.292,4.699,96.472,-1.268,5.94,25.429,256.31,29.644,4.21,1783.771,14.996,19.537,10.308,-21.983,24,11.597,12.865,0,0,2.907,0.294,2.782,14.707,2.619,0.011,0.005,16.84,16.663,16.825,16.435,16.361,16.283,15.485,15.382,15.076,11.461,11.47,11.525,10.459,10.793,10.691,14.112,20.758,3725,2196
3760731854,0.55,23.366,17.704,19.48,24.242,12.671,19.302,131.339,0.008,391.624,24.923,14.134,0,0,0,0,0,0,100.073,0.001,0,195.981,2.077,109.315,4.723,96.418,-1.284,5.979,25.43,256.168,29.624,4.188,1783.435,14.981,19.473,10.293,-21.983,24,11.61,12.894,0,0,2.911,0.3,2.782,14.683,2.672,0.011,0.005,16.839,16.663,16.82,16.458,16.366,16.294,15.496,15.39,15.09,11.469,11.472,11.524,10.466,10.797,10.671,14.126,20.743,3725,2196
3760731856,0.583333333,23.38,17.703,19.48,24.258,12.685,19.302,135.901,0.007,391.632,24.891,14.134,0,0,0,0,0,0,100.069,0.001,0,195.707,2.087,109.297,4.702,96.509,-1.258,5.933,25.416,256.219,29.631,4.209,1783.358,14.966,19.493,10.291,-21.983,24,11.606,12.864,0,0,2.907,0.291,2.774,14.675,2.698,0.011,0.005,16.841,16.659,16.815,16.443,16.351,16.275,15.486,15.376,15.081,11.472,11.46,11.517,10.481,10.801,10.661,14.113,20.739,3725,2196
3760731858,0.616666667,23.364,17.706,19.48,24.251,12.68,19.302,129.428,0.008,391.624,24.892,14.134,0,0,0,0,0,0,100.073,0.001,0,195.871,2.087,109.337,4.705,96.481,-1.266,5.944,25.424,256.169,29.624,4.194,1783.612,14.979,19.51,10.303,-21.983,24,11.608,12.874,0,0,2.909,0.302,2.775,14.69,2.687,0.011,0.005,16.85,16.652,16.818,16.451,16.363,16.297,15.485,15.399,15.085,11.48,11.455,11.516,10.484,10.789,10.672,14.115,20.763,3725,2196
3760731859,0.633333333,23.365,17.716,19.48,24.264,12.67,19.302,137.528,0.007,391.632,24.898,14.135,0,0,0,0,0,0,100.071,0.001,0,195.438,2.077,109.339,4.691,96.474,-1.268,5.932,25.419,256.078,29.611,4.186,1783.602,14.977,19.522,10.299,-21.983,24,11.615,12.883,0,0,2.903,0.289,2.776,14.705,2.644,0.011,0.005,16.841,16.649,16.827,16.449,16.365,16.287,15.493,15.392,15.077,11.47,11.442,11.507,10.461,10.793,10.678,14.128,20.744,3725,2196
3760731861,0.666666667,23.382,17.725,19.48,24.238,12.68,19.302,131.798,0.008,391.655,24.933,14.134,0,0,0,0,0,0,100.07,0.001,0,195.887,2.086,109.298,4.708,96.424,-1.281,5.962,25.377,256.024,29.604,4.22,1782.844,14.995,19.544,10.316,-21.983,24,11.6,12.881,0,0,2.911,0.307,2.775,14.711,2.704,0.011,0.005,16.839,16.657,16.83,16.439,16.361,16.284,15.478,15.388,15.078,11.461,11.451,11.503,10.46,10.786,10.669,14.117,20.758,3725,2196
3760731863,0.7,23.367,17.724,19.48,24.245,12.673,19.302,127.982,0.007,391.624,24.933,14.135,0,0,0,0,0,0,100.069,0.001,0,195.545,2.056,109.332,4.684,96.469,-1.269,5.926,25.393,255.989,29.598,4.2,1783.749,14.999,19.4,10.307,-21.984,24,11.606,12.875,0,0,2.905,0.294,2.784,14.718,2.674,0.011,0.005,16.845,16.655,16.819,16.449,16.365,16.285,15.481,15.395,15.079,11.471,11.453,11.494,10.496,10.764,10.649,14.126,20.755,3725,2196
3760731865,0.733333333,23.368,17.706,19.48,24.256,12.685,19.302,126.07,0.007,391.648,24.893,14.134,0,0,0,0,0,0,100.068,0.001,0,195.731,2.074,109.217,4.693,96.383,-1.293,5.959,25.398,256.045,29.607,4.203,1783.506,14.973,19.54,10.295,-21.983,24,11.597,12.89,0,0,2.908,0.284,2.776,14.685,2.7,0.011,0.005,16.85,16.657,16.821,16.441,16.344,16.271,15.481,15.384,15.071,11.444,11.453,11.497,10.521,10.772,10.661,14.124,20.752,3725,2196
3760731867,0.766666667,23.375,17.697,19.48,24.244,12.685,19.303,133.424,0.007,391.624,24.901,14.135,0,0,0,0,0,0,100.073,0.001,0,195.915,2.067,109.287,4.704,96.463,-1.271,5.948,25.416,255.969,29.596,4.173,1783.857,14.96,19.535,10.295,-21.983,24,11.616,12.887,0,0,2.91,0.279,2.769,14.666,2.711,0.011,0.005,16.845,16.654,16.826,16.441,16.353,16.276,15.495,15.375,15.072,11.446,11.465,11.495,10.523,10.766,10.664,14.125,20.75,3725,2196
3760731868,0.783333333,23.389,17.725,19.48,24.25,12.682,19.303,134.212,0.008,391.655,24.926,14.134,0,0,0,0,0,0,100.067,0.001,0,195.692,2.068,109.261,4.693,96.532,-1.251,5.916,25.399,256.192,29.628,4.223,1784.718,14.981,19.51,10.291,-21.983,24,11.608,12.859,0,0,2.907,0.298,2.785,14.707,2.696,0.011,0.005,16.839,16.661,16.838,16.44,16.357,16.282,15.471,15.387,15.069,11.444,11.473,11.499,10.575,10.781,10.685,14.119,20.753,3725,2196
3760731870,0.816666667,23.376,17.732,19.478,24.258,12.676,19.302,132.302,0.008,391.632,24.925,14.136,0,0,0,0,0,0,100.071,0.001,0,195.871,2.069,109.262,4.67,96.482,-1.265,5.908,25.389,256.11,29.616,4.22,1783.832,14.971,19.494,10.313,-21.983,24,11.591,12.856,0,0,2.909,0.3,2.765,14.727,2.668,0.011,0.005,16.837,16.646,16.802,16.44,16.359,16.28,15.463,15.375,15.069,11.457,11.464,11.476,10.567,10.768,10.68,14.12,20.756,3725,2196
3760731872,0.85,23.369,17.722,19.48,24.26,12.669,19.303,132.995,0.007,391.663,24.907,14.133,0,0,0,0,0,0,100.068,0.001,0,195.758,2.082,109.269,4.659,96.378,-1.294,5.926,25.409,256.259,29.637,4.222,1783.364,14.989,19.471,10.3,-21.983,24,11.612,12.906,0,0,2.907,0.296,2.782,14.715,2.646,0.011,0.005,16.847,16.666,16.819,16.438,16.37,16.279,15.475,15.388,15.073,11.47,11.477,11.505,10.587,10.807,10.692,14.123,20.752,3725,2196
3760731874,0.883333333,23.39,17.702,19.48,24.245,12.674,19.301,132.991,0.008,391.592,24.933,14.134,0,0,0,0,0,0,100.078,0.001,0,195.557,2.091,109.318,4.674,96.49,-1.264,5.911,25.417,256.136,29.619,4.196,1784.791,15.001,19.463,10.294,-21.983,24,11.592,12.856,0,0,2.904,0.296,2.795,14.667,2.679,0.011,0.005,16.834,16.654,16.813,16.423,16.348,16.267,15.465,15.37,15.059,11.476,11.473,11.499,10.559,10.801,10.663,14.111,20.75,3725,2196
3760731876,0.916666667,23.359,17.699,19.479,24.221,12.683,19.302,130.06,0.007,391.616,24.93,14.133,0,0,0,0,0,0,100.075,0.001,0,195.84,2.077,109.354,4.667,96.569,-1.241,5.881,25.408,256.293,29.642,4.228,1784.58,14.988,19.524,10.294,-21.984,24,11.58,12.821,0,0,2.908,0.295,2.787,14.679,2.736,0.011,0.005,16.831,16.656,16.827,16.434,16.353,16.268,15.468,15.37,15.066,11.485,11.475,11.49,10.546,10.788,10.674,14.115,20.753,3725,2196
3760731878,0.95,23.385,17.71,19.48,24.24,12.673,19.302,128.224,0.007,391.6,24.934,14.135,0,0,0,0,0,0,100.069,0.001,0,195.81,2.081,109.301,4.663,96.514,-1.257,5.893,25.398,256.352,29.65,4.246,1785.508,14.974,19.481,10.27,-21.982,24,11.578,12.835,0,0,2.908,0.29,2.794,14.683,2.682,0.011,0.005,16.85,16.663,16.824,16.451,16.373,16.283,15.481,15.387,15.08,11.512,11.483,11.494,10.535,10.802,10.706,14.117,20.759,3725,2196
3760731880,0.983333333,23.353,17.698,19.479,24.224,12.689,19.301,137.064,0.007,391.64,24.931,14.133,0,0,0,0,0,0,100.068,0.001,0,195.652,2.078,109.316,4.652,96.563,-1.243,5.868,25.393,256.24,29.634,4.235,1785.05,15.007,19.548,10.301,-21.983,24,11.579,12.822,0,0,2.906,0.284,2.795,14.682,2.749,0.011,0.005,16.829,16.639,16.816,16.44,16.354,16.272,15.481,15.386,15.084,11.505,11.467,11.503,10.509,10.788,10.69,14.116,20.759,3725,2196
3760731882,1.016666667,23.372,17.716,19.48,24.222,12.684,19.302,137.063,0.008,391.592,24.934,14.134,0,0,0,0,0,0,100.071,0.001,0,195.857,2.089,109.301,4.655,96.505,-1.26,5.888,25.401,256.176,29.625,4.218,1785.507,15.004,19.505,10.296,-21.983,24,11.591,12.85,0,0,2.909,0.305,2.796,14.702,2.738,0.011,0.005,16.841,16.661,16.815,16.439,16.362,16.28,15.482,15.393,15.091,11.509,11.473,11.508,10.52,10.788,10.721,14.116,20.742,3725,2196
3760731884,1.05,23.379,17.729,19.479,24.253,12.65,19.302,128.278,0.007,391.608,24.931,14.134,0,0,0,0,0,0,100.071,0.001,0,195.544,2.105,109.346,4.659,96.624,-1.226,5.858,25.402,256.302,29.643,4.235,1784.792,14.997,19.478,10.311,-21.984,24,11.58,12.806,0,0,2.904,0.308,2.783,14.721,2.596,0.011,0.005,16.84,16.657,16.809,16.446,16.361,16.29,15.484,15.396,15.089,11.513,11.464,11.514,10.503,10.797,10.705,14.114,20.758,3725,2196
3760731886,1.083333333,23.375,17.715,19.48,24.225,12.659,19.302,139.206,0.007,391.632,24.934,14.134,0,0,0,0,0,0,100.071,0.001,0,195.764,2.095,109.409,4.655,96.549,-1.247,5.874,25.399,256.369,29.653,4.248,1783.59,15.006,19.459,10.3,-21.983,24,11.584,12.83,0,0,2.907,0.287,2.792,14.698,2.656,0.011,0.005,16.838,16.66,16.804,16.445,16.369,16.287,15.49,15.4,15.093,11.51,11.483,11.514,10.494,10.777,10.714,14.117,20.763,3725,2196
3760731888,1.116666667,23.369,17.706,19.48,24.218,12.652,19.301,130.463,0.008,391.624,24.938,14.135,0,0,0,0,0,0,100.067,0.001,0,195.567,2.087,109.367,4.638,96.542,-1.249,5.86,25.426,256.402,29.658,4.225,1783.68,15.024,19.535,10.279,-21.983,24,11.581,12.83,0,0,2.903,0.311,2.816,14.686,2.642,0.011,0.005,16.848,16.655,16.796,16.428,16.367,16.282,15.479,15.392,15.079,11.507,11.475,11.51,10.464,10.768,10.731,14.116,20.76,3725,2196
3760731890,1.15,23.389,17.707,19.48,24.235,12.647,19.187,132.259,0.007,391.64,24.946,14.135,0,0,0,0,0,0,100.064,0.001,0,195.545,2.089,109.339,4.659,96.594,-1.234,5.866,25.424,256.325,29.647,4.216,1783.686,15.014,19.493,10.304,-21.984,24,11.596,12.83,0,0,2.903,0.292,2.795,14.676,2.609,0.011,0.005,16.846,16.661,16.798,16.448,16.367,16.282,15.493,15.386,15.088,11.507,11.458,11.506,10.469,10.782,10.714,14.124,20.754,3725,2196
3760731892,1.183333333,23.364,17.716,19.479,24.231,12.661,19.185,127.476,0.007,391.64,24.917,14.134,0,0,0,0,0,0,100.065,0.001,0,195.545,2.098,109.343,4.672,96.526,-1.253,5.898,25.418,256.539,29.677,4.253,1784.835,15.015,19.564,10.309,-21.983,24,11.581,12.834,0,0,2.904,0.296,2.794,14.707,2.657,0.011,0.005,16.825,16.654,16.782,16.458,16.368,16.297,15.509,15.386,15.101,11.504,11.479,11.509,10.473,10.793,10.703,14.11,20.749,3725,2196
3760731894,1.216666667,23.373,17.723,19.48,24.226,12.672,19.301,129.949,0.007,391.624,24.955,14.134,0,0,0,0,0,0,100.066,0.001,0,195.774,2.085,109.381,4.691,96.476,-1.267,5.931,25.424,256.468,29.667,4.237,1783.561,15.008,19.528,10.318,-21.984,24,11.581,12.849,0,0,2.907,0.285,2.783,14.713,2.695,0.011,0.005,16.829,16.656,16.788,16.429,16.358,16.267,15.479,15.377,15.07,11.481,11.46,11.505,10.476,10.791,10.7,14.114,20.763,3725,2196
3760731896,1.25,23.357,17.722,19.479,24.202,12.669,19.187,132.83,0.007,391.608,24.923,14.133,0,0,0,0,0,0,100.069,0.001,0,195.971,2.109,109.331,4.664,96.627,-1.225,5.862,25.413,256.436,29.662,4.243,1783.841,15.033,19.503,10.289,-21.984,24,11.595,12.82,0,0,2.91,0.29,2.816,14.722,2.716,0.011,0.005,16.839,16.668,16.8,16.428,16.363,16.277,15.491,15.373,15.077,11.486,11.447,11.529,10.47,10.782,10.7,14.11,20.751,3725,2196
3760731898,1.283333333,23.356,17.73,19.48,24.24,12.681,19.302,131.273,0.008,391.6,24.933,14.134,0,0,0,0,0,0,100.064,0.001,0,195.665,2.094,109.424,4.67,96.659,-1.216,5.859,25.411,256.506,29.672,4.255,1784.337,15.016,19.48,10.332,-21.984,24,11.594,12.81,0,0,2.905,0.297,2.781,14.736,2.704,0.011,0.005,16.838,16.669,16.79,16.432,16.359,16.296,15.486,15.39,15.077,11.491,11.445,11.521,10.468,10.787,10.701,14.108,20.743,3725,2196
3760731900,1.316666667,23.371,17.717,19.481,24.222,12.666,19.301,135.053,0.007,391.632,24.904,14.135,0,0,0,0,0,0,100.069,0.001,0,195.856,2.097,109.365,4.623,96.549,-1.247,5.843,25.41,256.44,29.663,4.247,1784.291,15.023,19.538,10.293,-21.983,24,11.573,12.819,0,0,2.908,0.293,2.808,14.704,2.68,0.011,0.005,16.84,16.666,16.791,16.439,16.355,16.291,15.476,15.385,15.091,11.494,11.446,11.522,10.467,10.78,10.702,14.114,20.749,3725,2196
3760731902,1.35,23.392,17.712,19.48,24.222,12.67,19.302,128.741,0.008,391.64,24.938,14.133,0,0,0,0,0,0,100.065,0.001,0,195.707,2.108,109.377,4.604,96.625,-1.225,5.802,25.417,256.553,29.679,4.256,1784.834,15.023,19.433,10.334,-21.983,24,11.581,12.806,0,0,2.905,0.301,2.784,14.684,2.695,0.011,0.005,16.844,16.664,16.784,16.449,16.364,16.306,15.48,15.393,15.087,11.492,11.458,11.519,10.457,10.76,10.69,14.112,20.747,3725,2196
3760731903,1.366666667,23.397,17.7,19.48,24.207,12.645,19.302,134.721,0.007,391.6,24.911,14.135,0,0,0,0,0,0,100.07,0.001,0,195.958,2.097,109.417,4.626,96.567,-1.242,5.841,25.399,256.603,29.686,4.281,1784.139,15.008,19.428,10.302,-21.984,24,11.59,12.832,0,0,2.909,0.287,2.794,14.658,2.637,0.011,0.005,16.841,16.664,16.802,16.433,16.345,16.286,15.482,15.395,15.089,11.479,11.447,11.528,10.456,10.747,10.711,14.11,20.757,3725,2196
3760731905,1.4,23.369,17.719,19.48,24.226,12.67,19.302,131.55,0.008,391.64,24.935,14.134,0,0,0,0,0,0,100.062,0.001,0,195.945,2.093,109.379,4.604,96.696,-1.205,5.783,25.406,256.783,29.712,4.3,1784.852,14.99,19.512,10.322,-21.984,24,11.59,12.796,0,0,2.908,0.301,2.772,14.71,2.688,0.011,0.005,16.834,16.657,16.784,16.441,16.359,16.309,15.493,15.412,15.101,11.481,11.451,11.515,10.457,10.737,10.722,14.109,20.749,3725,2196
3760731907,1.433333333,23.367,17.735,19.48,24.224,12.689,19.185,137.869,0.007,391.632,24.923,14.134,0,0,0,0,0,0,100.066,0.001,0,195.561,2.099,109.362,4.654,96.693,-1.206,5.833,25.408,256.602,29.686,4.272,1785.655,14.99,19.53,10.328,-21.985,24,11.586,12.793,0,0,2.903,0.294,2.77,14.738,2.748,0.011,0.005,16.835,16.662,16.803,16.441,16.364,16.301,15.491,15.406,15.084,11.472,11.448,11.517,10.458,10.743,10.722,14.109,20.737,3725,2196
3760731909,1.466666667,23.391,17.731,19.48,24.209,12.683,19.302,132.57,0.008,391.616,24.935,14.134,0,0,0,0,0,0,100.066,0.001,0,195.971,2.083,109.385,4.646,96.476,-1.267,5.886,25.427,256.6,29.686,4.252,1785.906,15.019,19.567,10.314,-21.984,24,11.58,12.847,0,0,2.91,0.308,2.795,14.718,2.749,0.011,0.005,16.832,16.654,16.795,16.455,16.369,16.313,15.497,15.429,15.098,11.489,11.463,11.524,10.485,10.754,10.7,14.11,20.745,3725,2196
3760731912,1.516666667,23.377,17.724,19.48,24.214,12.657,19.186,135.446,0.008,391.624,24.902,14.134,0,0,0,0,0,0,100.064,0.001,0,196.368,2.091,109.324,4.617,96.633,-1.223,5.814,25.425,256.547,29.678,4.247,1784.728,15,19.601,10.293,-21.983,24,11.58,12.804,0,0,2.915,0.297,2.795,14.714,2.665,0.011,0.005,16.827,16.65,16.791,16.441,16.357,16.304,15.497,15.407,15.085,11.467,11.448,11.517,10.471,10.716,10.669,14.108,20.753,3725,2196
3760731914,1.55,23.346,17.693,19.479,24.216,12.684,19.303,133.637,0.008,391.624,24.951,14.134,0,0,0,0,0,0,100.063,0.001,0,195.959,2.09,109.351,4.597,96.745,-1.192,5.762,25.408,256.561,29.68,4.266,1784.593,15.022,19.551,10.329,-21.984,24,11.601,12.793,0,0,2.908,0.3,2.786,14.677,2.741,0.011,0.005,16.84,16.671,16.806,16.442,16.353,16.297,15.486,15.4,15.086,11.455,11.449,11.523,10.48,10.732,10.684,14.108,20.74,3725,2196
3760731916,1.583333333,23.381,17.71,19.48,24.209,12.674,19.186,137.172,0.008,391.632,24.933,14.134,0,0,0,0,0,0,100.064,0.001,0,195.526,2.107,109.351,4.574,96.601,-1.232,5.779,25.426,256.595,29.685,4.253,1783.951,15.011,19.495,10.336,-21.983,24,11.59,12.822,0,0,2.901,0.298,2.774,14.685,2.722,0.011,0.005,16.829,16.663,16.803,16.443,16.368,16.29,15.492,15.401,15.083,11.467,11.462,11.512,10.478,10.71,10.645,14.11,20.741,3725,2196
3760731917,1.6,23.386,17.732,19.48,24.217,12.684,19.186,137.174,0.008,391.632,24.931,14.136,0,0,0,0,0,0,100.061,0.001,0,195.623,2.096,109.414,4.625,96.638,-1.222,5.819,25.428,256.46,29.666,4.232,1783.639,14.99,19.473,10.334,-21.984,24,11.599,12.821,0,0,2.903,0.306,2.763,14.72,2.741,0.011,0.005,16.847,16.657,16.809,16.432,16.35,16.274,15.475,15.389,15.068,11.465,11.461,11.519,10.491,10.724,10.663,14.111,20.74,3725,2196
3760731919,1.633333333,23.373,17.724,19.48,24.217,12.667,19.301,131.374,0.007,391.679,24.939,14.134,0,0,0,0,0,0,100.063,0.001,0,195.864,2.1,109.37,4.602,96.575,-1.239,5.814,25.413,256.528,29.676,4.256,1783.887,14.996,19.481,10.331,-21.983,24,11.606,12.845,0,0,2.907,0.307,2.769,14.716,2.689,0.011,0.005,16.846,16.662,16.808,16.447,16.354,16.29,15.482,15.39,15.087,11.482,11.44,11.51,10.497,10.759,10.653,14.114,20.748,3725,2196
3760731921,1.666666667,23.376,17.712,19.481,24.244,12.651,19.186,134.359,0.007,391.624,24.936,14.134,0,0,0,0,0,0,100.066,0.001,0,195.966,2.104,109.385,4.605,96.603,-1.232,5.81,25.444,256.536,29.677,4.227,1784.479,14.956,19.51,10.313,-21.984,24,11.615,12.847,0,0,2.908,0.294,2.756,14.692,2.609,0.011,0.005,16.852,16.662,16.81,16.437,16.347,16.275,15.465,15.376,15.074,11.465,11.448,11.515,10.523,10.766,10.665,14.118,20.748,3725,2196
3760731923,1.7,23.369,17.732,19.479,24.256,12.649,19.186,131.292,0.008,391.624,24.94,14.134,0,0,0,0,0,0,100.069,0.001,0,195.79,2.101,109.404,4.606,96.534,-1.251,5.83,25.43,256.484,29.669,4.234,1784.636,14.996,19.434,10.307,-21.983,24,11.623,12.874,0,0,2.906,0.302,2.784,14.731,2.59,0.011,0.005,16.838,16.653,16.794,16.441,16.364,16.297,15.472,15.389,15.083,11.471,11.457,11.508,10.493,10.75,10.641,14.116,20.75,3725,2196
3760731925,1.733333333,23.385,17.71,19.481,24.248,12.654,19.186,126.67,0.007,391.632,24.927,14.134,0,0,0,0,0,0,100.07,0.001,0,195.848,2.107,109.39,4.617,96.728,-1.197,5.787,25.435,256.427,29.661,4.22,1784.471,14.979,19.502,10.322,-21.983,24,11.618,12.814,0,0,2.906,0.293,2.765,14.684,2.614,0.011,0.005,16.825,16.671,16.8,16.43,16.357,16.288,15.479,15.386,15.085,11.468,11.457,11.512,10.479,10.757,10.647,14.114,20.75,3725,2196
3760731926,1.75,23.382,17.736,19.481,24.239,12.647,19.303,128.823,0.007,391.624,24.957,14.135,0,0,0,0,0,0,100.07,0.001,0,195.739,2.114,109.415,4.569,96.666,-1.214,5.756,25.451,256.337,29.648,4.191,1783.491,14.992,19.476,10.322,-21.983,24,11.622,12.836,0,0,2.904,0.285,2.771,14.732,2.602,0.011,0.005,16.834,16.649,16.792,16.445,16.358,16.286,15.479,15.381,15.075,11.485,11.453,11.506,10.479,10.75,10.658,14.116,20.751,3725,2196
3760731928,1.783333333,23.37,17.732,19.48,24.242,12.67,19.185,134.752,0.007,391.64,24.952,14.135,0,0,0,0,0,0,100.068,0.001,0,195.516,2.098,109.442,4.558,96.582,-1.237,5.769,25.449,256.203,29.629,4.174,1783.976,14.976,19.5,10.321,-21.984,24,11.617,12.854,0,0,2.9,0.288,2.763,14.73,2.669,0.011,0.005,16.834,16.66,16.802,16.44,16.352,16.284,15.477,15.381,15.072,11.488,11.447,11.501,10.495,10.763,10.661,14.114,20.738,3725,2196
3760731930,1.816666667,23.378,17.724,19.48,24.229,12.675,19.186,131.759,0.008,391.648,24.934,14.134,0,0,0,0,0,0,100.065,0.001,0,195.743,2.101,109.379,4.594,96.707,-1.202,5.769,25.458,256.204,29.629,4.166,1783.399,14.966,19.515,10.307,-21.983,24,11.592,12.794,0,0,2.904,0.301,2.765,14.712,2.701,0.011,0.005,16.834,16.645,16.809,16.434,16.346,16.284,15.458,15.369,15.067,11.48,11.448,11.506,10.515,10.765,10.653,14.105,20.744,3725,2196
3760731932,1.85,23.378,17.74,19.48,24.239,12.664,19.186,126.259,0.007,391.624,24.95,14.134,0,0,0,0,0,0,100.066,0.001,0,195.824,2.102,109.392,4.58,96.666,-1.214,5.767,25.476,256.328,29.647,4.165,1783.867,14.962,19.544,10.309,-21.984,24,11.591,12.805,0,0,2.904,0.296,2.762,14.741,2.655,0.011,0.005,16.814,16.66,16.793,16.441,16.358,16.276,15.478,15.377,15.079,11.48,11.469,11.495,10.493,10.773,10.633,14.113,20.754,3725,2196
3760731934,1.883333333,23.392,17.723,19.48,24.237,12.671,19.186,129.055,0.007,391.624,24.957,14.135,0,0,0,0,0,0,100.068,0.001,0,195.452,2.099,109.395,4.573,96.662,-1.215,5.761,25.457,256.093,29.613,4.15,1784.799,14.99,19.509,10.301,-21.983,24,11.597,12.812,0,0,2.899,0.282,2.784,14.702,2.679,0.011,0.005,16.829,16.652,16.794,16.431,16.342,16.284,15.465,15.389,15.067,11.479,11.457,11.52,10.514,10.781,10.652,14.113,20.737,3725,2196
3760731936,1.916666667,23.392,17.72,19.479,24.238,12.656,19.185,130.597,0.007,391.648,24.94,14.135,0,0,0,0,0,0,100.064,0.001,0,195.487,2.11,109.383,4.576,96.567,-1.242,5.79,25.446,256.022,29.603,4.151,1783.645,14.982,19.486,10.307,-21.983,24,11.587,12.829,0,0,2.9,0.289,2.774,14.697,2.633,0.011,0.005,16.838,16.647,16.798,16.428,16.348,16.281,15.464,15.376,15.067,11.481,11.466,11.522,10.514,10.775,10.656,14.106,20.747,3725,2196
3760731938,1.95,23.376,17.716,19.479,24.231,12.666,19.186,131.566,0.007,391.64,24.959,14.134,0,0,0,0,0,0,100.066,0.001,0,195.49,2.083,109.427,4.573,96.561,-1.243,5.789,25.461,255.988,29.598,4.131,1782.661,14.981,19.495,10.314,-21.983,24,11.573,12.816,0,0,2.9,0.292,2.768,14.699,2.672,0.011,0.005,16.849,16.646,16.805,16.432,16.348,16.276,15.475,15.383,15.059,11.484,11.474,11.518,10.522,10.769,10.673,14.109,20.74,3725,2196
3760731939,1.966666667,23.378,17.726,19.479,24.23,12.675,19.185,129.631,0.007,391.608,24.963,14.134,0,0,0,0,0,0,100.068,0.001,0,195.442,2.106,109.323,4.587,96.69,-1.207,5.768,25.474,256.303,29.643,4.163,1784.233,14.97,19.498,10.284,-21.984,24,11.572,12.779,0,0,2.899,0.294,2.782,14.715,2.7,0.011,0.005,16.836,16.646,16.807,16.438,16.349,16.288,15.472,15.387,15.061,11.477,11.483,11.515,10.542,10.781,10.685,14.112,20.751,3725,2196
3760731941,2,23.4,17.73,19.48,24.223,12.662,19.186,134.067,0.007,391.624,24.958,14.135,0,0,0,0,0,0,100.066,0.001,0,195.633,2.091,109.411,4.576,96.402,-1.288,5.837,25.481,256.141,29.62,4.133,1784.907,14.969,19.5,10.295,-21.983,24,11.588,12.876,0,0,2.902,0.29,2.776,14.709,2.668,0.011,0.005,16.839,16.651,16.795,16.441,16.341,16.291,15.47,15.388,15.065,11.486,11.49,11.506,10.552,10.763,10.661,14.111,20.757,3725,2196
3760731943,2.033333333,23.39,17.722,19.479,24.222,12.666,19.186,131.978,0.008,391.648,24.964,14.134,0,0,0,0,0,0,100.062,0.001,0,195.454,2.075,109.354,4.598,96.543,-1.248,5.819,25.443,256.134,29.619,4.17,1785.633,14.964,19.457,10.322,-21.983,24,11.596,12.844,0,0,2.9,0.3,2.757,14.702,2.681,0.011,0.005,16.829,16.635,16.804,16.439,16.365,16.291,15.469,15.393,15.061,11.489,11.485,11.503,10.528,10.769,10.652,14.114,20.733,3725,2196
3760731945,2.066666667,23.37,17.714,19.48,24.222,12.651,19.186,133.207,0.007,391.632,24.974,14.133,0,0,0,0,0,0,100.064,0.001,0,195.527,2.083,109.291,4.619,96.681,-1.21,5.802,25.456,255.926,29.59,4.127,1785.066,14.959,19.461,10.327,-21.983,24,11.582,12.792,0,0,2.901,0.295,2.751,14.699,2.639,0.011,0.005,16.825,16.649,16.812,16.446,16.351,16.285,15.467,15.371,15.074,11.507,11.489,11.5,10.546,10.765,10.651,14.11,20.735,3725,2196
3760731947,2.1,23.37,17.744,19.48,24.249,12.656,19.185,130.392,0.008,391.592,24.972,14.135,0,0,0,0,0,0,100.069,0.001,0,195.444,2.088,109.321,4.611,96.54,-1.25,5.834,25.481,256.208,29.63,4.143,1784.878,14.995,19.487,10.299,-21.983,24,11.58,12.83,0,0,2.9,0.3,2.789,14.752,2.618,0.011,0.005,16.824,16.643,16.809,16.446,16.359,16.291,15.463,15.377,15.073,11.521,11.484,11.494,10.527,10.763,10.64,14.106,20.737,3725,2196
3760731949,2.133333333,23.36,17.734,19.48,24.238,12.684,19.186,132.836,0.007,391.648,24.982,14.135,0,0,0,0,0,0,100.067,0.001,0,195.812,2.07,109.342,4.605,96.492,-1.263,5.84,25.478,256.124,29.618,4.134,1784.039,14.972,19.554,10.294,-21.983,24,11.59,12.853,0,0,2.905,0.291,2.776,14.74,2.716,0.011,0.005,16.816,16.64,16.804,16.427,16.344,16.268,15.46,15.361,15.057,11.507,11.459,11.49,10.516,10.767,10.656,14.11,20.737,3725,2196
3760731950,2.15,23.387,17.699,19.48,24.242,12.656,19.187,132.837,0.008,391.64,24.939,14.135,0,0,0,0,0,0,100.066,0.001,0,195.403,2.086,109.271,4.632,96.435,-1.278,5.883,25.489,256.293,29.642,4.146,1783.842,14.966,19.556,10.258,-21.983,24,11.586,12.864,0,0,2.899,0.296,2.794,14.663,2.626,0.011,0.005,16.826,16.655,16.794,16.431,16.356,16.275,15.474,15.375,15.063,11.531,11.458,11.501,10.512,10.756,10.684,14.111,20.744,3725,2196
3760731952,2.183333333,23.383,17.724,19.48,24.222,12.679,19.186,130.842,0.007,391.655,24.969,14.134,0,0,0,0,0,0,100.067,0.001,0,195.602,2.088,109.334,4.621,96.467,-1.27,5.864,25.483,256.247,29.636,4.147,1784.067,14.981,19.545,10.298,-21.983,24,11.591,12.86,0,0,2.902,0.296,2.78,14.709,2.722,0.011,0.005,16.824,16.65,16.797,16.438,16.355,16.277,15.471,15.376,15.08,11.52,11.464,11.487,10.522,10.75,10.683,14.112,20.741,3725,2196
3760731955,2.233333333,23.385,17.71,19.48,24.245,12.667,19.185,131.325,0.007,391.624,24.954,14.135,0,0,0,0,0,0,100.065,0.001,0,195.671,2.081,109.341,4.617,96.623,-1.226,5.816,25.489,256.333,29.648,4.153,1783.345,14.987,19.485,10.294,-21.984,24,11.606,12.832,0,0,2.903,0.292,2.784,14.683,2.656,0.011,0.005,16.822,16.646,16.797,16.409,16.344,16.27,15.459,15.361,15.064,11.514,11.454,11.489,10.52,10.758,10.685,14.116,20.743,3725,2196
3760731956,2.25,23.379,17.752,19.48,24.241,12.679,19.186,131.098,0.007,391.655,24.993,14.133,0,0,0,0,0,0,100.065,0.001,0,195.758,2.091,109.314,4.589,96.625,-1.225,5.787,25.471,256.399,29.657,4.18,1782.757,14.993,19.495,10.295,-21.983,24,11.606,12.831,0,0,2.904,0.295,2.786,14.762,2.699,0.011,0.005,16.828,16.655,16.79,16.433,16.348,16.27,15.472,15.371,15.065,11.527,11.44,11.493,10.508,10.775,10.656,14.117,20.731,3725,2196
3760731958,2.283333333,23.374,17.744,19.48,24.24,12.666,19.184,133.548,0.007,391.592,24.963,14.135,0,0,0,0,0,0,100.072,0.001,0,195.762,2.092,109.354,4.569,96.503,-1.26,5.802,25.475,256.514,29.673,4.193,1783.536,14.981,19.518,10.279,-21.983,24,11.592,12.852,0,0,2.904,0.294,2.79,14.749,2.66,0.011,0.005,16.838,16.651,16.792,16.437,16.343,16.272,15.462,15.385,15.072,11.525,11.439,11.504,10.504,10.789,10.666,14.108,20.74,3725,2196
3760731960,2.316666667,23.381,17.752,19.479,24.26,12.674,19.186,137.994,0.008,391.64,24.951,14.135,0,0,0,0,0,0,100.066,0.001,0,195.808,2.099,109.359,4.556,96.464,-1.27,5.799,25.495,256.695,29.7,4.199,1783.579,14.991,19.473,10.275,-21.983,24,11.604,12.874,0,0,2.904,0.3,2.799,14.761,2.661,0.011,0.005,16.823,16.65,16.79,16.435,16.346,16.281,15.474,15.386,15.063,11.539,11.455,11.49,10.49,10.795,10.649,14.114,20.744,3725,2196
3760731962,2.35,23.396,17.727,19.48,24.272,12.666,19.185,131.957,0.008,391.64,24.961,14.135,0,0,0,0,0,0,100.07,0.001,0,195.57,2.087,109.386,4.567,96.425,-1.281,5.822,25.458,256.529,29.676,4.212,1783.877,14.995,19.46,10.292,-21.984,24,11.609,12.89,0,0,2.902,0.309,2.791,14.707,2.622,0.011,0.005,16.835,16.652,16.776,16.438,16.359,16.29,15.471,15.389,15.074,11.537,11.463,11.498,10.5,10.783,10.644,14.113,20.752,3725,2196
3760731964,2.383333333,23.392,17.734,19.479,24.27,12.667,19.186,130.314,0.007,391.648,24.949,14.134,0,0,0,0,0,0,100.071,0.001,0,195.805,2.083,109.336,4.567,96.529,-1.252,5.792,25.468,256.312,29.645,4.171,1783.458,14.994,19.556,10.273,-21.983,24,11.611,12.863,0,0,2.905,0.296,2.802,14.722,2.626,0.011,0.005,16.831,16.658,16.78,16.431,16.334,16.277,15.465,15.379,15.064,11.528,11.449,11.497,10.513,10.774,10.672,14.11,20.745,3725,2196
3760731966,2.416666667,23.387,17.737,19.48,24.259,12.684,19.185,133.941,0.007,391.616,24.942,14.135,0,0,0,0,0,0,100.075,0.001,0,195.573,2.085,109.323,4.54,96.587,-1.236,5.749,25.475,256.355,29.651,4.169,1783.466,15,19.497,10.309,-21.983,24,11.613,12.849,0,0,2.9,0.291,2.783,14.73,2.692,0.011,0.005,16.84,16.656,16.791,16.425,16.337,16.264,15.458,15.358,15.052,11.51,11.447,11.507,10.511,10.772,10.668,14.118,20.738,3725,2196
3760731968,2.45,23.382,17.721,19.479,24.273,12.674,19.186,131.077,0.008,391.655,24.934,14.134,0,0,0,0,0,0,100.067,0.001,0,195.737,2.087,109.33,4.535,96.518,-1.255,5.763,25.455,256.312,29.645,4.183,1783.376,14.996,19.495,10.296,-21.983,24,11.605,12.86,0,0,2.903,0.299,2.789,14.705,2.644,0.011,0.005,16.831,16.646,16.785,16.432,16.345,16.27,15.461,15.382,15.058,11.535,11.457,11.506,10.5,10.765,10.677,14.112,20.737,3725,2196
3760731970,2.483333333,23.385,17.723,19.48,24.271,12.68,19.186,136.093,0.007,391.632,24.96,14.134,0,0,0,0,0,0,100.073,0.001,0,195.555,2.09,109.336,4.539,96.669,-1.213,5.725,25.451,256.497,29.671,4.214,1779.738,14.992,19.531,10.279,-21.983,24,11.596,12.809,0,0,2.9,0.292,2.791,14.707,2.664,0.011,0.005,16.837,16.638,16.784,16.43,16.334,16.274,15.46,15.374,15.075,11.531,11.453,11.507,10.491,10.775,10.697,14.11,20.748,3725,2196
3760731972,2.516666667,23.39,17.731,19.479,24.272,12.661,19.186,129.147,0.008,391.616,24.97,14.134,0,0,0,0,0,0,100.075,0.001,0,195.645,2.086,109.351,4.538,96.515,-1.256,5.767,25.464,256.395,29.657,4.187,1781.212,15.006,19.517,10.275,-21.983,24,11.607,12.863,0,0,2.902,0.305,2.804,14.718,2.606,0.011,0.005,16.828,16.654,16.782,16.435,16.34,16.279,15.465,15.371,15.072,11.512,11.458,11.508,10.497,10.771,10.704,14.119,20.742,3725,2196
3760731974,2.55,23.389,17.737,19.48,24.281,12.67,19.186,133.411,0.007,391.632,24.973,14.134,0,0,0,0,0,0,100.073,0.001,0,195.876,2.071,109.332,4.535,96.481,-1.266,5.774,25.435,256.424,29.661,4.219,1783.707,15.009,19.552,10.307,-21.983,24,11.599,12.864,0,0,2.906,0.289,2.791,14.729,2.625,0.011,0.005,16.838,16.659,16.781,16.434,16.352,16.278,15.459,15.383,15.062,11.515,11.473,11.505,10.499,10.789,10.713,14.117,20.744,3725,2196
3760731976,2.583333333,23.396,17.727,19.48,24.261,12.662,19.301,132.492,0.008,391.624,24.971,14.135,0,0,0,0,0,0,100.076,0.001,0,195.766,2.083,109.275,4.532,96.517,-1.256,5.761,25.454,256.535,29.677,4.216,1783.781,15.006,19.494,10.301,-21.983,24,11.602,12.858,0,0,2.904,0.299,2.793,14.707,2.623,0.011,0.005,16.834,16.657,16.79,16.43,16.353,16.274,15.461,15.37,15.06,11.497,11.473,11.521,10.52,10.782,10.724,14.114,20.735,3725,2196
3760731978,2.616666667,23.391,17.757,19.479,24.263,12.699,19.187,133.949,0.008,391.648,24.952,14.133,0,0,0,0,0,0,100.071,0.001,0,195.566,2.089,109.321,4.515,96.523,-1.254,5.742,25.42,256.501,29.672,4.246,1783.726,14.984,19.533,10.305,-21.983,24,11.588,12.842,0,0,2.901,0.297,2.777,14.763,2.734,0.011,0.005,16.822,16.65,16.788,16.419,16.335,16.273,15.445,15.349,15.044,11.5,11.459,11.505,10.51,10.792,10.724,14.108,20.737,3725,2196
3760731980,2.65,23.395,17.735,19.48,24.272,12.665,19.186,133.611,0.008,391.592,24.943,14.134,0,0,0,0,0,0,100.077,0.001,0,195.882,2.093,109.346,4.501,96.607,-1.231,5.705,25.425,256.583,29.683,4.252,1784.024,15.015,19.504,10.291,-21.983,24,11.603,12.833,0,0,2.905,0.3,2.804,14.721,2.618,0.011,0.005,16.826,16.652,16.791,16.421,16.335,16.262,15.455,15.364,15.053,11.51,11.471,11.525,10.515,10.8,10.731,14.11,20.738,3725,2196
3760731982,2.683333333,23.385,17.734,19.48,24.271,12.633,19.186,126.613,0.008,391.624,24.964,14.134,0,0,0,0,0,0,100.074,0.001,0,196.083,2.094,109.36,4.491,96.679,-1.21,5.674,25.429,256.588,29.684,4.249,1783.345,15.019,19.496,10.298,-21.983,24,11.62,12.83,0,0,2.908,0.301,2.801,14.727,2.524,0.011,0.005,16.83,16.655,16.785,16.431,16.344,16.273,15.448,15.371,15.047,11.5,11.476,11.512,10.499,10.805,10.726,14.112,20.741,3725,2196
3760731984,2.716666667,23.391,17.721,19.479,24.234,12.673,19.185,131.201,0.007,391.616,24.969,14.134,0,0,0,0,0,0,100.075,0.001,0,195.606,2.097,109.366,4.49,96.519,-1.255,5.718,25.427,256.487,29.67,4.236,1783.569,15.024,19.502,10.326,-21.983,24,11.612,12.867,0,0,2.901,0.283,2.787,14.699,2.688,0.011,0.005,16.81,16.638,16.776,16.429,16.352,16.288,15.471,15.365,15.064,11.511,11.478,11.509,10.474,10.779,10.712,14.114,20.728,3725,2196
3760731986,2.75,23.384,17.721,19.48,24.278,12.671,19.186,137.86,0.007,391.624,24.988,14.134,0,0,0,0,0,0,100.067,0.001,0,195.842,2.084,109.375,4.531,96.652,-1.218,5.722,25.457,256.487,29.67,4.207,1783.459,15.029,19.548,10.304,-21.983,24,11.604,12.822,0,0,2.904,0.293,2.803,14.704,2.628,0.011,0.005,16.831,16.651,16.796,16.43,16.347,16.277,15.453,15.374,15.059,11.499,11.48,11.535,10.495,10.795,10.744,14.108,20.733,3725,2196
3760731988,2.783333333,23.381,17.744,19.48,24.256,12.671,19.302,129.562,0.008,391.624,24.965,14.136,0,0,0,0,0,0,100.075,0.001,0,195.803,2.095,109.326,4.531,96.713,-1.201,5.705,25.452,256.354,29.651,4.192,1782.305,15.022,19.492,10.327,-21.982,24,11.607,12.808,0,0,2.904,0.309,2.784,14.745,2.654,0.011,0.005,16.826,16.645,16.784,16.423,16.354,16.273,15.453,15.36,15.044,11.513,11.472,11.508,10.485,10.806,10.74,14.109,20.723,3725,2196
3760731990,2.816666667,23.358,17.739,19.48,24.267,12.688,19.187,124.187,0.007,391.663,24.939,14.135,0,0,0,0,0,0,100.068,0.001,0,195.811,2.095,109.368,4.536,96.64,-1.221,5.73,25.445,256.192,29.628,4.177,1782.355,14.989,19.53,10.311,-21.983,24,11.598,12.819,0,0,2.904,0.29,2.774,14.75,2.694,0.011,0.005,16.823,16.642,16.788,16.424,16.346,16.264,15.451,15.343,15.047,11.504,11.463,11.518,10.479,10.81,10.742,14.108,20.736,3725,2196
3760731992,2.85,23.398,17.711,19.479,24.255,12.673,19.3,131.571,0.007,391.648,24.96,14.134,0,0,0,0,0,0,100.07,0.001,0,195.6,2.082,109.367,4.579,96.644,-1.22,5.772,25.447,256.261,29.638,4.184,1782.517,14.991,19.489,10.306,-21.983,24,11.615,12.835,0,0,2.902,0.277,2.778,14.678,2.662,0.011,0.005,16.824,16.644,16.789,16.428,16.361,16.284,15.453,15.375,15.061,11.522,11.474,11.531,10.474,10.808,10.757,14.113,20.736,3725,2196
3760731994,2.883333333,23.381,17.728,19.48,24.268,12.701,19.302,129.755,0.007,391.624,24.951,14.136,0,0,0,0,0,0,100.073,0.001,0,195.838,2.09,109.319,4.568,96.687,-1.208,5.749,25.431,256.163,29.623,4.186,1782.399,14.991,19.57,10.321,-21.983,24,11.622,12.83,0,0,2.906,0.293,2.769,14.718,2.73,0.011,0.005,16.823,16.655,16.796,16.424,16.359,16.277,15.45,15.37,15.053,11.52,11.466,11.527,10.491,10.797,10.751,14.113,20.736,3725,2196
3760731996,2.916666667,23.396,17.738,19.479,24.276,12.669,19.187,131.788,0.007,391.663,24.954,14.135,0,0,0,0,0,0,100.07,0.001,0,195.489,2.091,109.348,4.56,96.616,-1.228,5.761,25.436,256.334,29.648,4.205,1783.51,14.995,19.54,10.337,-21.983,24,11.624,12.852,0,0,2.9,0.291,2.764,14.726,2.627,0.011,0.005,16.824,16.638,16.792,16.422,16.354,16.278,15.448,15.363,15.054,11.519,11.469,11.517,10.486,10.782,10.759,14.114,20.73,3725,2196
3760731998,2.95,23.389,17.735,19.481,24.243,12.676,19.186,130.954,0.007,391.648,24.968,14.134,0,0,0,0,0,0,100.072,0.001,0,195.509,2.106,109.35,4.571,96.591,-1.235,5.778,25.443,256.228,29.633,4.183,1782.895,15.003,19.517,10.337,-21.984,24,11.609,12.844,0,0,2.901,0.295,2.768,14.726,2.688,0.011,0.005,16.81,16.632,16.774,16.417,16.339,16.273,15.444,15.357,15.05,11.502,11.456,11.512,10.5,10.791,10.768,14.106,20.739,3725,2196
3760731999,2.966666667,23.391,17.739,19.481,24.234,12.676,19.185,131.994,0.007,391.616,24.942,14.134,0,0,0,0,0,0,100.07,0.001,0,195.447,2.09,109.411,4.584,96.562,-1.243,5.8,25.447,256.073,29.611,4.157,1783.727,14.975,19.531,10.34,-21.984,24,11.609,12.852,0,0,2.9,0.293,2.75,14.732,2.698,0.011,0.005,16.818,16.651,16.793,16.414,16.341,16.268,15.444,15.358,15.048,11.504,11.47,11.501,10.51,10.791,10.733,14.11,20.73,3725,2196
3760732001,3,23.379,17.741,19.479,24.25,12.694,19.303,128.972,0.007,391.632,24.944,14.135,0,0,0,0,0,0,100.066,0.001,0,195.839,2.074,109.351,4.576,96.532,-1.251,5.8,25.472,256.156,29.622,4.144,1782.345,15.003,19.493,10.311,-21.983,24,11.597,12.849,0,0,2.905,0.295,2.782,14.742,2.731,0.011,0.005,16.821,16.643,16.794,16.426,16.356,16.265,15.441,15.354,15.056,11.49,11.487,11.517,10.498,10.793,10.739,14.107,20.741,3725,2196
3760732003,3.033333333,23.377,17.749,19.48,24.251,12.694,19.301,133.399,0.007,391.648,24.953,14.136,0,0,0,0,0,0,100.069,0.001,0,195.456,2.081,109.287,4.608,96.546,-1.247,5.828,25.458,256.094,29.614,4.149,1782.222,14.977,19.499,10.301,-21.983,24,11.617,12.865,0,0,2.9,0.289,2.772,14.757,2.73,0.011,0.005,16.822,16.662,16.789,16.427,16.355,16.279,15.444,15.352,15.053,11.489,11.479,11.515,10.506,10.798,10.747,14.106,20.739,3725,2196
3760732005,3.066666667,23.378,17.727,19.479,24.243,12.687,19.186,133.592,0.008,391.663,24.949,14.134,0,0,0,0,0,0,100.067,0.001,0,195.499,2.09,109.313,4.609,96.676,-1.211,5.793,25.465,256.191,29.628,4.157,1782.994,14.964,19.502,10.301,-21.983,24,11.598,12.809,0,0,2.9,0.297,2.767,14.718,2.72,0.011,0.005,16.83,16.653,16.79,16.404,16.342,16.265,15.443,15.357,15.043,11.478,11.471,11.52,10.504,10.805,10.72,14.107,20.729,3725,2196
3760732007,3.1,23.383,17.758,19.479,24.277,12.667,19.187,137.945,0.008,391.616,24.936,14.135,0,0,0,0,0,0,100.07,0.001,0,195.531,2.101,109.347,4.619,96.396,-1.29,5.881,25.485,256.18,29.626,4.134,1783.961,14.978,19.475,10.293,-21.983,24,11.588,12.878,0,0,2.901,0.301,2.78,14.769,2.618,0.011,0.005,16.824,16.648,16.784,16.418,16.352,16.264,15.443,15.348,15.048,11.474,11.474,11.522,10.508,10.807,10.724,14.099,20.741,3725,2196
3760732009,3.133333333,23.388,17.718,19.48,24.247,12.692,19.187,133.36,0.008,391.64,24.939,14.135,0,0,0,0,0,0,100.073,0.001,0,195.451,2.074,109.391,4.621,96.544,-1.248,5.842,25.458,256.119,29.617,4.153,1783.836,14.984,19.562,10.317,-21.984,24,11.607,12.855,0,0,2.9,0.307,2.77,14.695,2.73,0.011,0.005,16.835,16.653,16.776,16.407,16.342,16.26,15.43,15.347,15.046,11.475,11.465,11.537,10.515,10.818,10.721,14.103,20.726,3725,2196
3760732011,3.166666667,23.385,17.731,19.48,24.268,12.667,19.186,132.167,0.008,391.648,24.95,14.135,0,0,0,0,0,0,100.066,0.001,0,195.504,2.07,109.287,4.62,96.545,-1.248,5.841,25.48,256.212,29.631,4.144,1783.834,14.963,19.473,10.31,-21.983,24,11.575,12.823,0,0,2.901,0.299,2.761,14.721,2.629,0.011,0.005,16.814,16.658,16.78,16.412,16.346,16.273,15.445,15.37,15.049,11.489,11.482,11.52,10.508,10.806,10.738,14.093,20.736,3725,2196
3760732013,3.2,23.387,17.757,19.479,24.273,12.677,19.187,133.977,0.007,391.64,24.961,14.136,0,0,0,0,0,0,100.071,0.001,0,195.411,2.071,109.271,4.604,96.636,-1.222,5.799,25.498,256.222,29.632,4.128,1783.767,14.992,19.504,10.316,-21.983,24,11.578,12.8,0,0,2.898,0.297,2.775,14.765,2.653,0.011,0.005,16.836,16.652,16.784,16.417,16.344,16.271,15.433,15.363,15.054,11.489,11.489,11.529,10.515,10.8,10.716,14.095,20.736,3725,2196
3760732014,3.216666667,23.387,17.74,19.479,24.28,12.663,19.187,134.78,0.008,391.671,24.923,14.135,0,0,0,0,0,0,100.068,0.001,0,195.474,2.075,109.275,4.624,96.363,-1.298,5.895,25.492,256.094,29.614,4.115,1782.867,14.963,19.472,10.312,-21.984,24,11.584,12.882,0,0,2.9,0.301,2.759,14.735,2.603,0.011,0.005,16.831,16.663,16.788,16.42,16.344,16.278,15.436,15.36,15.071,11.497,11.492,11.515,10.507,10.795,10.714,14.096,20.726,3725,2196
3760732016,3.25,23.4,17.733,19.48,24.266,12.665,19.186,133.69,0.008,391.64,24.97,14.135,0,0,0,0,0,0,100.074,0.001,0,195.778,2.071,109.29,4.615,96.465,-1.27,5.858,25.503,256.015,29.602,4.093,1782.271,14.982,19.556,10.294,-21.983,24,11.582,12.852,0,0,2.904,0.302,2.78,14.716,2.625,0.011,0.005,16.824,16.652,16.788,16.42,16.343,16.265,15.431,15.361,15.053,11.482,11.476,11.504,10.486,10.781,10.718,14.092,20.737,3725,2196
3760732018,3.283333333,23.396,17.734,19.48,24.267,12.686,19.185,128.235,0.008,391.655,24.95,14.134,0,0,0,0,0,0,100.069,0.001,0,195.852,2.073,109.276,4.608,96.612,-1.229,5.809,25.471,256.163,29.624,4.146,1782.998,14.993,19.535,10.32,-21.983,24,11.587,12.816,0,0,2.906,0.299,2.772,14.721,2.688,0.011,0.005,16.823,16.644,16.797,16.421,16.346,16.278,15.442,15.376,15.059,11.488,11.476,11.503,10.502,10.776,10.726,14.099,20.729,3725,2196
3760732020,3.316666667,23.397,17.716,19.48,24.267,12.658,19.186,127.857,0.007,391.624,24.963,14.134,0,0,0,0,0,0,100.073,0.001,0,195.418,2.076,109.284,4.603,96.563,-1.243,5.819,25.482,256.07,29.61,4.122,1782.611,15.004,19.489,10.308,-21.984,24,11.586,12.829,0,0,2.899,0.287,2.785,14.687,2.606,0.011,0.005,16.82,16.65,16.781,16.411,16.343,16.263,15.436,15.376,15.055,11.476,11.465,11.502,10.5,10.766,10.758,14.097,20.726,3725,2196
3760732022,3.35,23.387,17.732,19.48,24.27,12.663,19.186,130.169,0.007,391.632,24.948,14.135,0,0,0,0,0,0,100.072,0.001,0,195.424,2.074,109.294,4.62,96.503,-1.26,5.853,25.496,255.931,29.59,4.088,1783.456,14.99,19.544,10.3,-21.983,24,11.578,12.837,0,0,2.899,0.287,2.783,14.721,2.615,0.011,0.005,16.816,16.647,16.782,16.428,16.34,16.272,15.427,15.364,15.05,11.469,11.484,11.497,10.503,10.769,10.744,14.092,20.72,3725,2196
3760732024,3.383333333,23.37,17.712,19.479,24.229,12.675,19.187,135.611,0.007,391.64,24.96,14.136,0,0,0,0,0,0,100.072,0.001,0,195.62,2.079,109.288,4.621,96.434,-1.279,5.873,25.483,255.948,29.593,4.104,1783.391,14.991,19.503,10.321,-21.983,24,11.568,12.846,0,0,2.903,0.29,2.77,14.695,2.7,0.011,0.005,16.817,16.641,16.788,16.415,16.345,16.287,15.439,15.367,15.062,11.47,11.465,11.505,10.493,10.774,10.731,14.092,20.736,3725,2196
3760732026,3.416666667,23.388,17.71,19.48,24.239,12.67,19.186,132.312,0.008,391.671,24.973,14.135,0,0,0,0,0,0,100.06,0.001,0,195.509,2.058,109.307,4.616,96.535,-1.25,5.839,25.467,256.013,29.602,4.129,1783.671,15.011,19.532,10.304,-21.985,24,11.569,12.819,0,0,2.901,0.302,2.793,14.681,2.674,0.011,0.005,16.816,16.654,16.78,16.412,16.335,16.268,15.427,15.36,15.041,11.453,11.455,11.499,10.489,10.778,10.712,14.086,20.725,3725,2196
3760732028,3.45,23.398,17.735,19.48,24.241,12.663,19.185,132.805,0.007,391.64,24.958,14.136,0,0,0,0,0,0,100.066,0.001,0,195.542,2.061,109.224,4.647,96.638,-1.222,5.842,25.472,256.121,29.617,4.139,1784.069,14.989,19.55,10.306,-21.983,24,11.564,12.785,0,0,2.901,0.297,2.78,14.719,2.647,0.011,0.005,16.812,16.659,16.793,16.421,16.351,16.266,15.438,15.365,15.051,11.463,11.474,11.507,10.485,10.749,10.714,14.09,20.737,3725,2196
3760732029,3.466666667,23.383,17.743,19.479,24.25,12.668,19.186,132.808,0.008,391.671,24.957,14.134,0,0,0,0,0,0,100.062,0.001,0,195.325,2.069,109.236,4.66,96.495,-1.261,5.895,25.488,255.957,29.594,4.1,1784.405,14.959,19.581,10.311,-21.983,24,11.573,12.834,0,0,2.898,0.298,2.759,14.743,2.653,0.011,0.005,16.816,16.655,16.778,16.407,16.334,16.267,15.43,15.354,15.037,11.44,11.442,11.5,10.493,10.752,10.692,14.089,20.731,3725,2196
3760732031,3.5,23.383,17.731,19.479,24.214,12.67,19.186,137.1,0.008,391.624,24.935,14.135,0,0,0,0,0,0,100.064,0.001,0,195.375,2.055,109.267,4.638,96.512,-1.257,5.868,25.469,256.049,29.607,4.131,1783.735,14.977,19.502,10.297,-21.984,24,11.558,12.815,0,0,2.899,0.297,2.777,14.721,2.703,0.011,0.005,16.81,16.661,16.779,16.412,16.351,16.278,15.425,15.357,15.05,11.426,11.445,11.48,10.494,10.755,10.698,14.079,20.727,3725,2196
3760732032,3.516666667,23.388,17.719,19.481,24.24,12.676,19.186,137.106,0.008,391.648,24.948,14.137,0,0,0,0,0,0,100.06,0.001,0,195.523,2.057,109.215,4.639,96.401,-1.288,5.9,25.44,255.959,29.594,4.148,1783.558,14.982,19.516,10.31,-21.983,24,11.569,12.858,0,0,2.903,0.306,2.772,14.698,2.686,0.011,0.005,16.813,16.656,16.785,16.41,16.335,16.265,15.432,15.339,15.053,11.436,11.451,11.5,10.527,10.749,10.69,14.083,20.716,3725,2196
