Time elapsed (s),Time elapsed(min),Tdb_in (C),Twb_in (C),RH_in,Tdb_out (C),Twb_out(C),RH_out(C),Q_dot_air_TriCoil (CFM),dP_nozzle_TriCoil (in W.G.),Pin_nozzle_TriCoil (in W.G),Outdoor Temp (C),Atm Pressure (PSI),Heater Output (kW),FMWP,FMEP,LBWP,LBEP,Steam Humidifier (%),Q_dot_air_wt (CFM),dP_nozzle (in W.G.),Pin_nozzle (PSIG),m_dot_r (kg/h),T_evap_in (C),P_evap_in_coolprop (PSI),T_evap_out (C),P_evap_out (PSIG),T_evap_sat (C),SH (K),T_exv_in (C),P_exv_in (PSIG),T_cond_sat (C),SC (K),m_dot_w (kg/h),T_w_in (C),P_w_in (PSIG),T_w_out (C),dp_w (in W.G.),Water Heater (% of total capacity),T_evap_out_TC (C),SH_TC (K),Water Reverse Flow,TriCoil Refr. Reverse Flow,Q_ref (tons),Q_air (tons),Q_w (tons),Inlet Air Dew Point (C),Outlet Air Dew Point (C),Inlet Air Humdity Ratio (kg/kg),Outlet Air Humidity Ratio (kg/kg),TriCoil Outlet (11),TriCoil Outlet (12),TriCoil Outlet (13),TriCoil Outlet (21),TriCoil Outlet (22),TriCoil Outlet (23),TriCoil Outlet (31),TriCoil Outlet (32),TriCoil Outlet (33),TriCoil Outlet (41),TriCoil Outlet (42),TriCoil Outlet (43),TriCoil Outlet (51),TriCoil Outlet (52),TriCoil Outlet (53) ,TriCoil Outlet (Avg),DB2_TC,,
3760732035,3.566666667,23.402,17.724,19.48,24.229,12.665,19.186,132.575,0.007,391.711,24.964,14.134,0,0,0,0,0,0,100.065,0.001,0,195.392,2.058,109.221,4.642,96.479,-1.265,5.881,25.472,255.886,29.584,4.106,1783.545,14.982,19.556,10.31,-21.983,24,11.569,12.835,0,0,2.9,0.307,2.772,14.698,2.669,0.011,0.005,16.813,16.646,16.783,16.405,16.342,16.27,15.421,15.35,15.037,11.44,11.449,11.489,10.543,10.731,10.669,14.079,20.736,3725,2196
3760732036,3.583333333,23.382,17.735,19.48,24.241,12.664,19.185,132.474,0.008,391.632,24.959,14.135,0,0,0,0,0,0,100.065,0.001,0,195.419,2.068,109.223,4.656,96.441,-1.277,5.905,25.442,255.968,29.596,4.147,1784.895,14.969,19.482,10.321,-21.983,24,11.572,12.848,0,0,2.901,0.297,2.76,14.73,2.654,0.011,0.005,16.812,16.648,16.773,16.425,16.353,16.279,15.428,15.36,15.05,11.464,11.454,11.489,10.526,10.735,10.685,14.085,20.736,3725,2196
3760732038,3.616666667,23.388,17.697,19.48,24.239,12.656,19.186,131.108,0.008,391.655,24.983,14.136,0,0,0,0,0,0,100.064,0.001,0,195.514,2.075,109.265,4.614,96.393,-1.29,5.877,25.452,255.89,29.584,4.126,1784.012,14.993,19.516,10.316,-21.983,24,11.579,12.869,0,0,2.902,0.295,2.776,14.658,2.63,0.011,0.005,16.818,16.648,16.777,16.412,16.344,16.266,15.424,15.348,15.043,11.465,11.453,11.483,10.527,10.748,10.691,14.089,20.721,3725,2196
3760732040,3.65,23.392,17.707,19.48,24.221,12.669,19.186,133.224,0.007,391.663,24.959,14.135,0,0,0,0,0,0,100.063,0.001,0,195.407,2.068,109.289,4.632,96.548,-1.246,5.851,25.439,255.818,29.574,4.129,1783.402,14.979,19.513,10.297,-21.983,24,11.543,12.789,0,0,2.9,0.292,2.778,14.674,2.69,0.011,0.005,16.826,16.644,16.768,16.411,16.338,16.262,15.422,15.348,15.033,11.483,11.445,11.481,10.508,10.733,10.676,14.072,20.728,3725,2196
3760732042,3.683333333,23.371,17.708,19.48,24.241,12.665,19.186,132.254,0.008,391.648,24.982,14.135,0,0,0,0,0,0,100.062,0.001,0,195.558,2.06,109.265,4.648,96.41,-1.286,5.906,25.44,255.783,29.569,4.123,1784.839,14.987,19.451,10.299,-21.983,24,11.547,12.833,0,0,2.903,0.297,2.783,14.689,2.656,0.011,0.005,16.824,16.649,16.781,16.404,16.327,16.259,15.422,15.346,15.029,11.469,11.435,11.478,10.521,10.759,10.684,14.079,20.724,3725,2196
3760732044,3.716666667,23.385,17.748,19.479,24.244,12.666,19.186,132.518,0.007,391.648,24.973,14.136,0,0,0,0,0,0,100.065,0.001,0,195.417,2.074,109.233,4.616,96.504,-1.259,5.848,25.436,255.804,29.572,4.13,1784.345,14.995,19.527,10.313,-21.983,24,11.55,12.809,0,0,2.9,0.297,2.78,14.749,2.654,0.011,0.005,16.815,16.64,16.778,16.412,16.329,16.268,15.425,15.338,15.036,11.461,11.436,11.46,10.493,10.739,10.662,14.08,20.733,3725,2196
3760732046,3.75,23.398,17.734,19.48,24.258,12.655,19.186,138.292,0.008,391.687,24.99,14.134,0,0,0,0,0,0,100.061,0.001,0,195.23,2.063,109.285,4.6,96.398,-1.288,5.861,25.435,255.778,29.569,4.127,1784.657,14.987,19.47,10.297,-21.983,24,11.555,12.844,0,0,2.898,0.298,2.785,14.719,2.605,0.011,0.005,16.819,16.642,16.779,16.416,16.337,16.273,15.432,15.34,15.044,11.467,11.431,11.477,10.5,10.728,10.669,14.081,20.723,3725,2196
3760732048,3.783333333,23.388,17.738,19.478,24.269,12.645,19.186,130.311,0.008,391.624,24.946,14.134,0,0,0,0,0,0,100.072,0.001,0,195.372,2.07,109.242,4.67,96.392,-1.291,5.934,25.429,255.948,29.593,4.158,1784.44,14.959,19.505,10.287,-21.983,24,11.551,12.842,0,0,2.901,0.311,2.773,14.731,2.562,0.011,0.005,16.828,16.645,16.779,16.418,16.341,16.261,15.426,15.333,15.042,11.457,11.44,11.457,10.489,10.748,10.664,14.079,20.724,3725,2196
3760732049,3.8,23.4,17.692,19.48,24.246,12.682,19.186,130.306,0.007,391.632,24.962,14.135,0,0,0,0,0,0,100.073,0.001,0,195.24,2.066,109.27,4.662,96.384,-1.293,5.928,25.435,255.915,29.588,4.146,1784.861,14.968,19.487,10.326,-21.984,24,11.556,12.849,0,0,2.899,0.289,2.757,14.643,2.7,0.011,0.005,16.811,16.636,16.77,16.403,16.333,16.26,15.419,15.332,15.035,11.446,11.425,11.457,10.452,10.748,10.664,14.08,20.725,3725,2196
3760732051,3.833333333,23.394,17.709,19.479,24.259,12.669,19.186,136.502,0.007,391.64,24.952,14.136,0,0,0,0,0,0,100.068,0.001,0,195.568,2.063,109.255,4.679,96.442,-1.277,5.929,25.433,255.946,29.592,4.154,1784.648,14.987,19.485,10.301,-21.982,24,11.567,12.844,0,0,2.904,0.29,2.783,14.676,2.645,0.011,0.005,16.811,16.648,16.758,16.413,16.334,16.265,15.414,15.352,15.039,11.453,11.437,11.456,10.463,10.744,10.663,14.078,20.729,3725,2196
3760732053,3.866666667,23.395,17.706,19.48,24.26,12.671,19.186,136.584,0.008,391.671,24.948,14.134,0,0,0,0,0,0,100.066,0.001,0,195.483,2.05,109.246,4.696,96.292,-1.318,5.987,25.429,256.028,29.604,4.169,1784.923,14.975,19.526,10.3,-21.983,24,11.553,12.871,0,0,2.904,0.304,2.776,14.671,2.653,0.011,0.005,16.808,16.654,16.77,16.394,16.336,16.266,15.413,15.327,15.032,11.442,11.436,11.462,10.446,10.745,10.655,14.078,20.73,3725,2196
3760732055,3.9,23.388,17.732,19.48,24.274,12.655,19.187,132.158,0.008,391.616,24.971,14.135,0,0,0,0,0,0,100.073,0.001,0,195.474,2.058,109.191,4.695,96.435,-1.279,5.947,25.435,255.918,29.588,4.147,1783.594,14.995,19.499,10.282,-21.983,24,11.595,12.874,0,0,2.903,0.307,2.797,14.721,2.585,0.011,0.005,16.825,16.664,16.767,16.414,16.344,16.257,15.424,15.34,15.038,11.444,11.439,11.465,10.464,10.739,10.648,14.084,20.725,3725,2196
3760732057,3.933333333,23.379,17.718,19.48,24.252,12.674,19.186,131.47,0.007,391.648,24.981,14.136,0,0,0,0,0,0,100.071,0.001,0,195.694,2.048,109.224,4.709,96.298,-1.317,5.999,25.416,256.014,29.602,4.18,1786.033,15.011,19.5,10.326,-21.983,24,11.563,12.88,0,0,2.907,0.295,2.784,14.701,2.669,0.011,0.005,16.817,16.655,16.764,16.423,16.345,16.271,15.424,15.362,15.056,11.465,11.446,11.452,10.46,10.733,10.663,14.075,20.716,3725,2196
3760732059,3.966666667,23.404,17.713,19.48,24.26,12.685,19.186,131.383,0.007,391.663,24.994,14.136,0,0,0,0,0,0,100.065,0.001,0,195.572,2.044,109.188,4.736,96.414,-1.284,5.993,25.425,256.057,29.608,4.177,1784.889,14.99,19.506,10.299,-21.983,24,11.559,12.843,0,0,2.905,0.292,2.786,14.677,2.691,0.011,0.005,16.809,16.639,16.748,16.399,16.327,16.255,15.409,15.336,15.029,11.454,11.41,11.44,10.438,10.728,10.653,14.075,20.723,3725,2196
3760732061,4,23.395,17.725,19.479,24.255,12.667,19.187,129.885,0.007,391.671,24.974,14.135,0,0,0,0,0,0,100.066,0.001,0,195.613,2.081,109.168,4.713,96.475,-1.267,5.952,25.429,256.047,29.607,4.172,1783.922,15.002,19.526,10.291,-21.983,24,11.573,12.84,0,0,2.905,0.294,2.796,14.704,2.645,0.011,0.005,16.823,16.648,16.761,16.407,16.332,16.249,15.43,15.339,15.038,11.453,11.415,11.457,10.449,10.734,10.654,14.088,20.722,3725,2196
3760732063,4.033333333,23.414,17.723,19.48,24.251,12.662,19.186,131.919,0.007,391.648,24.977,14.136,0,0,0,0,0,0,100.068,0.001,0,195.371,2.054,109.311,4.696,96.423,-1.282,5.951,25.436,255.878,29.583,4.141,1784.72,14.99,19.564,10.314,-21.983,24,11.56,12.842,0,0,2.901,0.291,2.776,14.69,2.635,0.011,0.005,16.819,16.656,16.764,16.397,16.331,16.259,15.423,15.334,15.025,11.449,11.418,11.458,10.48,10.742,10.651,14.082,20.719,3725,2196
3760732065,4.066666667,23.399,17.749,19.479,24.265,12.667,19.185,128.966,0.007,391.663,24.995,14.136,0,0,0,0,0,0,100.065,0.001,0,195.519,2.056,109.209,4.696,96.498,-1.261,5.929,25.43,255.977,29.597,4.161,1783.878,14.989,19.524,10.297,-21.982,24,11.562,12.822,0,0,2.903,0.297,2.785,14.745,2.632,0.011,0.005,16.81,16.643,16.755,16.412,16.349,16.267,15.436,15.35,15.044,11.457,11.423,11.439,10.47,10.726,10.637,14.088,20.728,3725,2196
3760732067,4.1,23.409,17.721,19.48,24.278,12.668,19.186,131.116,0.007,391.687,24.991,14.136,0,0,0,0,0,0,100.065,0.001,0,195.768,2.059,109.215,4.693,96.422,-1.282,5.947,25.416,256.185,29.627,4.204,1784.845,14.992,19.486,10.3,-21.983,24,11.556,12.837,0,0,2.908,0.288,2.786,14.688,2.618,0.011,0.005,16.822,16.649,16.769,16.401,16.332,16.253,15.415,15.327,15.035,11.45,11.419,11.459,10.496,10.73,10.627,14.096,20.73,3725,2196
3760732069,4.133333333,23.394,17.71,19.48,24.246,12.667,19.185,131.498,0.007,391.671,24.989,14.135,0,0,0,0,0,0,100.069,0.001,0,195.535,2.06,109.227,4.7,96.388,-1.291,5.964,25.411,256.196,29.628,4.211,1783.359,14.982,19.471,10.318,-21.982,24,11.561,12.852,0,0,2.905,0.292,2.767,14.678,2.656,0.011,0.005,16.819,16.644,16.767,16.413,16.329,16.253,15.414,15.335,15.035,11.45,11.423,11.463,10.495,10.73,10.623,14.09,20.728,3725,2196
3760732071,4.166666667,23.395,17.705,19.48,24.29,12.647,19.186,132.266,0.007,391.64,24.994,14.134,0,0,0,0,0,0,100.067,0.001,0,195.691,2.065,109.232,4.703,96.464,-1.27,5.946,25.404,256.085,29.612,4.202,1782.328,14.977,19.55,10.303,-21.983,24,11.562,12.832,0,0,2.907,0.294,2.772,14.669,2.544,0.011,0.005,16.823,16.639,16.756,16.41,16.333,16.257,15.42,15.335,15.03,11.435,11.434,11.467,10.502,10.733,10.602,14.094,20.724,3725,2196
3760732073,4.2,23.389,17.716,19.479,24.282,12.654,19.186,127.299,0.007,391.624,24.994,14.135,0,0,0,0,0,0,100.078,0.001,0,195.531,2.055,109.253,4.707,96.474,-1.268,5.948,25.391,256.363,29.652,4.255,1783.059,15.02,19.526,10.322,-21.983,24,11.542,12.81,0,0,2.905,0.296,2.787,14.691,2.573,0.011,0.005,16.813,16.647,16.751,16.416,16.335,16.258,15.422,15.335,15.037,11.441,11.42,11.468,10.504,10.722,10.604,14.085,20.717,3725,2196
3760732074,4.216666667,23.389,17.723,19.48,24.285,12.699,19.186,132.243,0.007,391.648,24.985,14.135,0,0,0,0,0,0,100.073,0.001,0,195.635,2.034,109.212,4.699,96.449,-1.275,5.947,25.398,256.211,29.63,4.226,1783.487,15.019,19.452,10.296,-21.983,24,11.549,12.824,0,0,2.906,0.283,2.802,14.704,2.706,0.011,0.005,16.813,16.635,16.748,16.411,16.338,16.262,15.428,15.344,15.052,11.451,11.462,11.466,10.502,10.733,10.61,14.094,20.725,3725,2196
3760732077,4.266666667,23.391,17.729,19.479,24.288,12.685,19.186,133.012,0.007,391.648,24.975,14.136,0,0,0,0,0,0,100.073,0.001,0,195.968,2.059,109.133,4.681,96.394,-1.29,5.944,25.415,256.401,29.658,4.236,1784.794,15.007,19.512,10.302,-21.983,24,11.552,12.842,0,0,2.911,0.295,2.794,14.714,2.661,0.011,0.005,16.812,16.639,16.748,16.409,16.323,16.249,15.421,15.336,15.036,11.447,11.43,11.443,10.501,10.727,10.597,14.094,20.722,3725,2196
3760732078,4.283333333,23.394,17.734,19.48,24.293,12.688,19.186,125.321,0.008,391.671,24.965,14.135,0,0,0,0,0,0,100.071,0.001,0,195.953,2.064,109.228,4.686,96.412,-1.285,5.944,25.372,256.346,29.65,4.271,1785.859,14.981,19.446,10.311,-21.982,24,11.572,12.857,0,0,2.912,0.297,2.775,14.72,2.661,0.011,0.005,16.808,16.635,16.766,16.398,16.31,16.254,15.409,15.336,15.017,11.45,11.426,11.442,10.534,10.73,10.609,14.097,20.722,3725,2196
3760732080,4.316666667,23.4,17.71,19.48,24.264,12.692,19.186,129.986,0.007,391.655,24.982,14.135,0,0,0,0,0,0,100.074,0.001,0,195.827,2.064,109.247,4.657,96.491,-1.263,5.893,25.384,256.301,29.643,4.253,1785.493,15.008,19.46,10.316,-21.983,24,11.567,12.83,0,0,2.909,0.278,2.788,14.674,2.709,0.011,0.005,16.818,16.64,16.787,16.409,16.328,16.255,15.414,15.337,15.038,11.471,11.44,11.448,10.555,10.745,10.628,14.102,20.718,3725,2196
3760732082,4.35,23.397,17.729,19.48,24.278,12.693,19.187,145.146,0.007,391.64,24.978,14.135,0,0,0,0,0,0,100.07,0.001,0,195.841,2.055,109.246,4.689,96.508,-1.258,5.92,25.399,256.434,29.662,4.257,1786.082,14.971,19.542,10.313,-21.983,24,11.568,12.826,0,0,2.909,0.29,2.768,14.71,2.695,0.011,0.005,16.813,16.635,16.775,16.404,16.331,16.25,15.412,15.341,15.032,11.482,11.427,11.434,10.538,10.733,10.629,14.1,20.714,3725,2196
3760732084,4.383333333,23.388,17.709,19.479,24.277,12.708,19.186,130.553,0.009,391.64,24.97,14.135,0,0,0,0,0,0,100.073,0.001,0,195.509,2.041,109.213,4.686,96.451,-1.274,5.933,25.394,256.668,29.696,4.296,1784.885,14.994,19.498,10.294,-21.983,24,11.572,12.846,0,0,2.904,0.321,2.791,14.68,2.742,0.011,0.005,16.803,16.638,16.782,16.405,16.337,16.248,15.421,15.34,15.027,11.499,11.429,11.459,10.54,10.731,10.657,14.095,20.714,3725,2196
3760732086,4.416666667,23.392,17.702,19.48,24.261,12.68,19.186,126.452,0.007,391.648,24.986,14.136,0,0,0,0,0,0,100.072,0.001,0,195.989,2.068,109.158,4.674,96.466,-1.27,5.916,25.409,256.521,29.675,4.26,1784.561,15,19.499,10.296,-21.983,24,11.574,12.843,0,0,2.911,0.29,2.793,14.665,2.677,0.011,0.005,16.825,16.638,16.777,16.405,16.339,16.266,15.433,15.353,15.045,11.506,11.423,11.464,10.534,10.744,10.68,14.098,20.715,3725,2196
3760732088,4.45,23.398,17.717,19.48,24.271,12.701,19.185,135.117,0.007,391.671,24.975,14.135,0,0,0,0,0,0,100.066,0.001,0,195.936,2.071,109.262,4.673,96.442,-1.276,5.922,25.392,256.522,29.675,4.277,1785.013,14.977,19.532,10.313,-21.983,24,11.58,12.857,0,0,2.911,0.281,2.77,14.687,2.726,0.011,0.005,16.807,16.626,16.774,16.412,16.338,16.268,15.438,15.346,15.031,11.507,11.428,11.446,10.51,10.73,10.691,14.106,20.711,3725,2196
3760732090,4.483333333,23.373,17.73,19.48,24.284,12.698,19.187,127.768,0.008,391.648,24.96,14.135,0,0,0,0,0,0,100.071,0.001,0,195.578,2.069,109.275,4.663,96.638,-1.222,5.857,25.416,256.56,29.68,4.258,1784.906,14.96,19.526,10.305,-21.983,24,11.572,12.793,0,0,2.904,0.301,2.764,14.727,2.704,0.011,0.005,16.805,16.633,16.78,16.417,16.341,16.27,15.438,15.353,15.039,11.511,11.429,11.462,10.51,10.742,10.686,14.099,20.719,3725,2196
3760732092,4.516666667,23.4,17.723,19.48,24.295,12.687,19.186,132.491,0.007,391.648,24.971,14.135,0,0,0,0,0,0,100.073,0.001,0,195.956,2.075,109.269,4.644,96.519,-1.255,5.871,25.415,256.498,29.671,4.25,1784.512,14.974,19.516,10.292,-21.983,24,11.573,12.827,0,0,2.909,0.285,2.779,14.698,2.656,0.011,0.005,16.811,16.631,16.78,16.404,16.324,16.257,15.426,15.329,15.032,11.49,11.409,11.449,10.522,10.737,10.675,14.1,20.719,3725,2196
3760732093,4.533333333,23.404,17.72,19.48,24.28,12.676,19.186,132.1,0.008,391.64,25.002,14.136,0,0,0,0,0,0,100.076,0.001,0,195.864,2.087,109.292,4.636,96.604,-1.231,5.84,25.421,256.456,29.665,4.239,1783.579,14.986,19.537,10.299,-21.983,24,11.563,12.794,0,0,2.908,0.296,2.781,14.69,2.642,0.011,0.005,16.815,16.636,16.774,16.417,16.338,16.268,15.438,15.354,15.042,11.49,11.416,11.454,10.514,10.757,10.696,14.101,20.723,3725,2196
3760732095,4.566666667,23.395,17.713,19.479,24.304,12.683,19.185,135.506,0.007,391.663,25.023,14.135,0,0,0,0,0,0,100.071,0.001,0,195.725,2.077,109.336,4.649,96.509,-1.258,5.879,25.4,256.324,29.647,4.241,1785.253,14.967,19.525,10.318,-21.983,24,11.581,12.839,0,0,2.907,0.294,2.762,14.683,2.634,0.011,0.005,16.808,16.64,16.777,16.417,16.339,16.261,15.435,15.333,15.036,11.506,11.419,11.464,10.503,10.77,10.699,14.1,20.715,3725,2196
3760732097,4.6,23.391,17.693,19.48,24.29,12.685,19.187,130.534,0.008,391.655,25,14.135,0,0,0,0,0,0,100.076,0.001,0,195.801,2.091,109.298,4.628,96.613,-1.228,5.83,25.403,256.393,29.656,4.247,1784.92,14.959,19.505,10.33,-21.983,24,11.577,12.806,0,0,2.907,0.3,2.749,14.65,2.657,0.011,0.005,16.819,16.638,16.775,16.415,16.35,16.27,15.439,15.346,15.042,11.485,11.439,11.47,10.5,10.776,10.685,14.099,20.733,3725,2196
3760732099,4.633333333,23.415,17.704,19.48,24.275,12.694,19.187,135.612,0.007,391.648,24.984,14.135,0,0,0,0,0,0,100.074,0.001,0,195.648,2.088,109.351,4.615,96.537,-1.25,5.838,25.442,256.291,29.642,4.194,1784.661,14.984,19.537,10.307,-21.984,24,11.583,12.833,0,0,2.904,0.289,2.777,14.655,2.703,0.011,0.005,16.824,16.633,16.777,16.416,16.343,16.271,15.447,15.356,15.052,11.488,11.435,11.478,10.52,10.78,10.708,14.099,20.706,3725,2196
3760732101,4.666666667,23.425,17.732,19.48,24.29,12.679,19.186,134.774,0.008,391.64,24.981,14.135,0,0,0,0,0,0,100.073,0.001,0,195.435,2.075,109.341,4.596,96.42,-1.283,5.852,25.434,256.178,29.626,4.185,1784.882,14.984,19.511,10.307,-21.983,24,11.576,12.858,0,0,2.901,0.303,2.778,14.7,2.638,0.011,0.005,16.832,16.639,16.778,16.411,16.338,16.267,15.434,15.344,15.043,11.475,11.435,11.492,10.521,10.79,10.703,14.093,20.721,3725,2196
3760732103,4.7,23.403,17.713,19.48,24.292,12.69,19.186,131.123,0.008,391.64,24.981,14.135,0,0,0,0,0,0,100.075,0.001,0,195.534,2.088,109.289,4.618,96.577,-1.239,5.83,25.442,256.22,29.632,4.184,1784.786,14.956,19.445,10.3,-21.983,24,11.579,12.817,0,0,2.902,0.299,2.765,14.678,2.67,0.011,0.005,16.825,16.625,16.772,16.419,16.337,16.269,15.442,15.342,15.047,11.461,11.439,11.482,10.504,10.759,10.7,14.098,20.727,3725,2196
3760732105,4.733333333,23.405,17.722,19.479,24.284,12.705,19.187,133.034,0.007,391.648,25.01,14.137,0,0,0,0,0,0,100.075,0.001,0,195.448,2.079,109.34,4.591,96.502,-1.26,5.824,25.438,256.084,29.612,4.168,1783.524,14.995,19.525,10.313,-21.983,24,11.572,12.831,0,0,2.9,0.291,2.778,14.692,2.723,0.011,0.005,16.828,16.634,16.775,16.418,16.335,16.261,15.456,15.348,15.05,11.473,11.441,11.484,10.489,10.767,10.717,14.098,20.709,3725,2196
3760732108,4.783333333,23.425,17.719,19.48,24.273,12.683,19.187,127.876,0.008,391.711,25,14.136,0,0,0,0,0,0,100.065,0.001,0,195.535,2.087,109.305,4.594,96.495,-1.261,5.828,25.472,256.13,29.619,4.141,1783.811,14.973,19.481,10.291,-21.983,24,11.573,12.834,0,0,2.901,0.296,2.778,14.676,2.67,0.011,0.005,16.839,16.643,16.785,16.427,16.334,16.272,15.458,15.366,15.042,11.477,11.448,11.508,10.482,10.794,10.713,14.099,20.717,3725,2196
3760732110,4.816666667,23.419,17.722,19.478,24.284,12.686,19.187,136.514,0.007,391.663,24.99,14.136,0,0,0,0,0,0,100.069,0.001,0,195.398,2.092,109.336,4.597,96.512,-1.257,5.827,25.485,255.925,29.59,4.098,1783.837,14.982,19.517,10.274,-21.983,24,11.568,12.824,0,0,2.899,0.285,2.794,14.684,2.666,0.011,0.005,16.833,16.642,16.771,16.415,16.328,16.267,15.451,15.356,15.041,11.471,11.439,11.498,10.453,10.795,10.724,14.101,20.727,3725,2196
3760732112,4.85,23.408,17.694,19.48,24.285,12.683,19.187,130.697,0.008,391.663,24.999,14.135,0,0,0,0,0,0,100.071,0.001,0,195.537,2.103,109.355,4.579,96.581,-1.237,5.789,25.456,255.846,29.578,4.115,1784.557,14.984,19.494,10.291,-21.983,24,11.573,12.811,0,0,2.901,0.302,2.787,14.641,2.658,0.011,0.005,16.827,16.643,16.772,16.423,16.342,16.275,15.454,15.364,15.04,11.485,11.44,11.505,10.448,10.778,10.71,14.104,20.701,3725,2196
3760732113,4.866666667,23.415,17.697,19.479,24.275,12.672,19.185,130.694,0.007,391.64,25,14.136,0,0,0,0,0,0,100.074,0.001,0,195.469,2.095,109.397,4.578,96.658,-1.216,5.767,25.477,255.883,29.583,4.1,1783.548,14.974,19.535,10.308,-21.982,24,11.541,12.757,0,0,2.899,0.29,2.769,14.642,2.633,0.011,0.005,16.829,16.64,16.771,16.42,16.339,16.277,15.463,15.37,15.046,11.474,11.43,11.506,10.445,10.784,10.724,14.09,20.705,3725,2196
3760732115,4.9,23.415,17.716,19.48,24.287,12.674,19.187,132.27,0.007,391.687,25.006,14.134,0,0,0,0,0,0,100.073,0.001,0,195.47,2.086,109.367,4.581,96.551,-1.245,5.8,25.479,255.967,29.596,4.11,1783.91,14.998,19.458,10.294,-21.983,24,11.552,12.798,0,0,2.899,0.291,2.792,14.677,2.63,0.011,0.005,16.826,16.631,16.77,16.424,16.346,16.28,15.462,15.37,15.057,11.485,11.449,11.5,10.457,10.761,10.686,14.093,20.717,3725,2196
3760732117,4.933333333,23.393,17.711,19.48,24.283,12.665,19.186,130.512,0.007,391.624,24.999,14.135,0,0,0,0,0,0,100.077,0.001,0,195.046,2.1,109.331,4.597,96.414,-1.285,5.854,25.476,256.111,29.616,4.134,1782.748,14.969,19.47,10.317,-21.983,24,11.551,12.835,0,0,2.894,0.295,2.759,14.681,2.605,0.011,0.005,16.823,16.637,16.783,16.421,16.345,16.283,15.466,15.368,15.066,11.467,11.444,11.502,10.452,10.757,10.672,14.092,20.712,3725,2196
3760732119,4.966666667,23.389,17.725,19.48,24.298,12.669,19.187,136.148,0.007,391.64,25.031,14.134,0,0,0,0,0,0,100.074,0.001,0,195.422,2.095,109.389,4.574,96.52,-1.255,5.802,25.49,256.125,29.618,4.122,1782.2,14.982,19.552,10.286,-21.983,24,11.576,12.831,0,0,2.898,0.292,2.785,14.708,2.599,0.011,0.005,16.827,16.634,16.769,16.427,16.35,16.283,15.472,15.374,15.054,11.465,11.451,11.498,10.46,10.751,10.67,14.096,20.724,3725,2196
3760732121,5,23.402,17.715,19.48,24.287,12.685,19.186,127.22,0.008,391.632,25.024,14.135,0,0,0,0,0,0,100.078,0.001,0,195.488,2.094,109.369,4.529,96.415,-1.284,5.786,25.477,256.048,29.607,4.124,1782.649,15.005,19.504,10.312,-21.983,24,11.577,12.861,0,0,2.899,0.303,2.783,14.683,2.662,0.011,0.005,16.828,16.645,16.761,16.409,16.323,16.27,15.458,15.37,15.051,11.454,11.443,11.502,10.454,10.75,10.671,14.095,20.71,3725,2196
3760732123,5.033333333,23.373,17.706,19.479,24.279,12.665,19.187,130.189,0.007,391.64,25.013,14.135,0,0,0,0,0,0,100.075,0.001,0,195.742,2.077,109.366,4.567,96.456,-1.273,5.813,25.473,256.103,29.615,4.136,1782.703,14.991,19.517,10.298,-21.983,24,11.58,12.852,0,0,2.904,0.284,2.784,14.684,2.609,0.011,0.005,16.831,16.65,16.765,16.43,16.332,16.281,15.466,15.367,15.051,11.454,11.446,11.501,10.45,10.758,10.692,14.094,20.713,3725,2196
3760732125,5.066666667,23.404,17.719,19.48,24.274,12.696,19.187,136.694,0.007,391.64,25.023,14.133,0,0,0,0,0,0,100.073,0.001,0,195.468,2.073,109.298,4.539,96.535,-1.251,5.762,25.497,256.283,29.641,4.138,1784.04,14.993,19.56,10.281,-21.983,24,11.573,12.824,0,0,2.898,0.289,2.797,14.689,2.71,0.011,0.005,16.827,16.643,16.763,16.429,16.332,16.283,15.466,15.369,15.068,11.457,11.439,11.495,10.447,10.752,10.697,14.096,20.723,3725,2196
3760732127,5.1,23.407,17.709,19.48,24.273,12.685,19.186,130.108,0.008,391.584,25.009,14.135,0,0,0,0,0,0,100.08,0.001,0,195.469,2.07,109.281,4.553,96.39,-1.292,5.818,25.462,256.166,29.624,4.155,1783.703,14.968,19.555,10.312,-21.983,24,11.565,12.856,0,0,2.9,0.304,2.763,14.668,2.679,0.011,0.005,16.841,16.654,16.772,16.418,16.334,16.279,15.468,15.365,15.07,11.443,11.44,11.494,10.448,10.766,10.7,14.097,20.727,3725,2196
3760732129,5.133333333,23.399,17.705,19.48,24.282,12.701,19.186,139.143,0.007,391.64,25.028,14.137,0,0,0,0,0,0,100.072,0.001,0,195.566,2.066,109.274,4.537,96.451,-1.274,5.784,25.473,256.087,29.613,4.133,1783.864,14.994,19.569,10.282,-21.983,24,11.586,12.86,0,0,2.901,0.288,2.797,14.666,2.714,0.011,0.005,16.835,16.653,16.773,16.421,16.328,16.28,15.457,15.379,15.063,11.447,11.435,11.495,10.462,10.761,10.729,14.098,20.716,3725,2196
3760732131,5.166666667,23.413,17.727,19.479,24.299,12.704,19.187,132.325,0.008,391.695,24.985,14.134,0,0,0,0,0,0,100.067,0.001,0,195.454,2.094,109.257,4.58,96.401,-1.287,5.84,25.465,256.189,29.627,4.156,1783.715,14.978,19.536,10.28,-21.983,24,11.569,12.856,0,0,2.9,0.309,2.788,14.697,2.704,0.011,0.005,16.831,16.651,16.765,16.428,16.339,16.289,15.474,15.386,15.066,11.45,11.44,11.483,10.483,10.752,10.72,14.101,20.707,3725,2196
3760732133,5.2,23.406,17.724,19.48,24.271,12.686,19.186,131.471,0.007,391.624,24.999,14.134,0,0,0,0,0,0,100.079,0.001,0,195.792,2.07,109.362,4.568,96.429,-1.28,5.822,25.457,256.124,29.618,4.155,1783.875,14.971,19.486,10.276,-21.983,24,11.575,12.855,0,0,2.905,0.295,2.786,14.697,2.684,0.011,0.005,16.827,16.641,16.762,16.412,16.317,16.276,15.456,15.378,15.049,11.434,11.408,11.478,10.46,10.75,10.701,14.096,20.709,3725,2196
3760732135,5.233333333,23.407,17.703,19.48,24.284,12.696,19.186,131.21,0.007,391.608,24.995,14.135,0,0,0,0,0,0,100.076,0.001,0,195.409,2.06,109.271,4.567,96.435,-1.279,5.819,25.469,256.226,29.632,4.157,1783.375,14.983,19.546,10.271,-21.983,24,11.573,12.852,0,0,2.899,0.291,2.796,14.659,2.697,0.011,0.005,16.827,16.647,16.762,16.414,16.32,16.266,15.457,15.372,15.051,11.438,11.42,11.486,10.464,10.749,10.722,14.093,20.707,3725,2196
3760732137,5.266666667,23.413,17.732,19.48,24.287,12.686,19.186,129.708,0.007,391.64,25,14.134,0,0,0,0,0,0,100.074,0.001,0,195.871,2.078,109.235,4.59,96.499,-1.261,5.824,25.443,256.228,29.633,4.184,1783.497,14.952,19.479,10.29,-21.983,24,11.569,12.83,0,0,2.907,0.293,2.766,14.706,2.665,0.011,0.005,16.832,16.647,16.76,16.416,16.314,16.266,15.451,15.367,15.054,11.439,11.418,11.492,10.473,10.752,10.703,14.095,20.717,3725,2196
3760732139,5.3,23.403,17.721,19.48,24.32,12.671,19.187,129.323,0.007,391.616,25.013,14.135,0,0,0,0,0,0,100.078,0.001,0,195.925,2.076,109.304,4.574,96.389,-1.292,5.839,25.453,256.078,29.611,4.152,1784.906,14.965,19.559,10.274,-21.983,24,11.57,12.862,0,0,2.907,0.29,2.786,14.692,2.579,0.011,0.005,16.824,16.655,16.767,16.418,16.312,16.268,15.447,15.375,15.06,11.427,11.444,11.498,10.459,10.767,10.712,14.098,20.711,3725,2196
3760732141,5.333333333,23.41,17.704,19.48,24.329,12.681,19.186,131.406,0.007,391.655,25.023,14.136,0,0,0,0,0,0,100.079,0.001,0,195.508,2.074,109.296,4.584,96.433,-1.279,5.836,25.447,256.232,29.633,4.181,1784.902,14.971,19.518,10.309,-21.983,24,11.569,12.848,0,0,2.901,0.287,2.769,14.658,2.598,0.011,0.005,16.82,16.643,16.744,16.414,16.329,16.274,15.451,15.383,15.07,11.441,11.445,11.486,10.46,10.758,10.703,14.095,20.716,3725,2196
3760732143,5.366666667,23.442,17.721,19.479,24.304,12.703,19.185,131.942,0.007,391.663,24.966,14.135,0,0,0,0,0,0,100.08,0.001,0,195.602,2.073,109.288,4.603,96.411,-1.285,5.861,25.431,256.036,29.605,4.168,1784.818,14.975,19.517,10.293,-21.982,24,11.591,12.876,0,0,2.903,0.292,2.78,14.67,2.695,0.011,0.005,16.826,16.638,16.753,16.427,16.336,16.269,15.461,15.367,15.059,11.442,11.447,11.486,10.438,10.739,10.724,14.103,20.701,3725,2196
3760732145,5.4,23.397,17.727,19.48,24.319,12.688,19.186,132.465,0.007,391.655,25.02,14.135,0,0,0,0,0,0,100.076,0.001,0,195.714,2.072,109.282,4.608,96.414,-1.284,5.865,25.411,256.071,29.61,4.193,1784.766,14.973,19.452,10.311,-21.982,24,11.557,12.842,0,0,2.906,0.294,2.768,14.707,2.631,0.011,0.005,16.821,16.642,16.782,16.418,16.324,16.268,15.441,15.366,15.046,11.454,11.44,11.482,10.449,10.755,10.744,14.096,20.714,3725,2196
3760732147,5.433333333,23.395,17.733,19.48,24.312,12.706,19.186,127.639,0.008,391.648,25.009,14.134,0,0,0,0,0,0,100.08,0.001,0,195.457,2.047,109.279,4.604,96.438,-1.278,5.855,25.439,256.112,29.616,4.171,1785.375,14.982,19.485,10.317,-21.983,24,11.555,12.833,0,0,2.901,0.295,2.771,14.719,2.695,0.011,0.005,16.824,16.635,16.769,16.428,16.327,16.281,15.451,15.356,15.058,11.462,11.432,11.492,10.444,10.758,10.744,14.094,20.712,3725,2196
3760732149,5.466666667,23.406,17.733,19.48,24.324,12.687,19.186,132.955,0.007,391.624,25.002,14.135,0,0,0,0,0,0,100.081,0.001,0,195.493,2.077,109.182,4.632,96.458,-1.272,5.877,25.427,256.255,29.636,4.203,1785.058,14.983,19.485,10.283,-21.983,24,11.544,12.817,0,0,2.902,0.285,2.791,14.712,2.622,0.011,0.005,16.833,16.632,16.773,16.431,16.338,16.285,15.455,15.359,15.061,11.464,11.453,11.483,10.455,10.746,10.702,14.089,20.709,3725,2196
3760732151,5.5,23.406,17.708,19.48,24.311,12.672,19.185,131.711,0.008,391.648,25.018,14.136,0,0,0,0,0,0,100.081,0.001,0,195.433,2.059,109.3,4.613,96.523,-1.254,5.84,25.424,256.305,29.644,4.214,1783.411,15.009,19.519,10.294,-21.983,24,11.551,12.805,0,0,2.901,0.296,2.797,14.668,2.593,0.011,0.005,16.828,16.646,16.797,16.429,16.333,16.272,15.452,15.353,15.056,11.473,11.436,11.504,10.467,10.758,10.711,14.095,20.705,3725,2196
3760732152,5.516666667,23.407,17.746,19.48,24.307,12.686,19.302,129.937,0.007,391.663,24.984,14.136,0,0,0,0,0,0,100.076,0.001,0,195.811,2.075,109.23,4.631,96.539,-1.249,5.853,25.452,256.364,29.652,4.195,1784.79,14.991,19.447,10.289,-21.983,24,11.549,12.798,0,0,2.906,0.295,2.793,14.733,2.639,0.011,0.005,16.814,16.634,16.782,16.424,16.329,16.272,15.438,15.348,15.044,11.492,11.442,11.49,10.475,10.767,10.693,14.089,20.699,3725,2196
3760732155,5.566666667,23.404,17.713,19.479,24.294,12.703,19.208,129.93,0.007,391.663,25.017,14.136,0,0,0,0,0,0,100.077,0.001,0,195.786,2.09,109.289,4.613,96.448,-1.275,5.86,25.448,256.37,29.653,4.199,1784.798,15.001,19.482,10.292,-21.982,24,11.53,12.805,0,0,2.906,0.288,2.796,14.678,2.706,0.011,0.005,16.812,16.64,16.777,16.421,16.322,16.263,15.432,15.356,15.037,11.489,11.441,11.476,10.475,10.763,10.686,14.084,20.707,3725,2196
3760732157,5.6,23.431,17.731,19.479,24.291,12.677,19.187,139.233,0.007,391.679,25.003,14.136,0,0,0,0,0,0,100.071,0.001,0,195.517,2.082,109.349,4.597,96.641,-1.221,5.791,25.43,256.332,29.648,4.212,1784.925,14.966,19.502,10.302,-21.983,24,11.543,12.764,0,0,2.901,0.29,2.77,14.693,2.63,0.011,0.005,16.822,16.647,16.786,16.416,16.33,16.252,15.434,15.331,15.031,11.494,11.437,11.488,10.505,10.768,10.69,14.087,20.707,3725,2196
3760732159,5.633333333,23.406,17.722,19.479,24.313,12.699,19.188,131.909,0.008,391.671,25.009,14.134,0,0,0,0,0,0,100.071,0.001,0,195.81,2.075,109.315,4.6,96.402,-1.288,5.861,25.467,256.365,29.652,4.179,1784.038,15.013,19.481,10.296,-21.983,24,11.536,12.823,0,0,2.906,0.309,2.8,14.692,2.673,0.011,0.005,16.824,16.65,16.775,16.414,16.333,16.257,15.432,15.343,15.043,11.511,11.438,11.482,10.487,10.776,10.699,14.083,20.707,3725,2196
3760732161,5.666666667,23.416,17.718,19.478,24.303,12.716,19.187,126.591,0.007,391.632,25.029,14.136,0,0,0,0,0,0,100.081,0.001,0,195.948,2.077,109.289,4.611,96.502,-1.26,5.844,25.456,256.524,29.675,4.213,1784.565,14.992,19.468,10.292,-21.983,24,11.543,12.803,0,0,2.908,0.292,2.791,14.679,2.733,0.011,0.005,16.826,16.639,16.77,16.409,16.329,16.255,15.434,15.341,15.034,11.502,11.436,11.491,10.511,10.751,10.697,14.094,20.702,3725,2196
3760732162,5.683333333,23.409,17.723,19.48,24.312,12.706,19.187,134.391,0.007,391.687,25.012,14.136,0,0,0,0,0,0,100.072,0.001,0,195.969,2.085,109.298,4.615,96.534,-1.25,5.838,25.45,256.522,29.675,4.219,1784.231,14.999,19.467,10.273,-21.983,24,11.551,12.801,0,0,2.908,0.281,2.805,14.692,2.694,0.011,0.005,16.813,16.634,16.756,16.425,16.353,16.287,15.458,15.362,15.06,11.532,11.458,11.473,10.506,10.746,10.685,14.084,20.703,3725,2196
3760732165,5.733333333,23.436,17.733,19.48,24.301,12.714,19.302,137.891,0.008,391.687,24.989,14.135,0,0,0,0,0,0,100.074,0.001,0,195.815,2.085,109.327,4.61,96.443,-1.276,5.858,25.461,256.523,29.675,4.208,1784.807,14.99,19.51,10.305,-21.983,24,11.551,12.827,0,0,2.906,0.299,2.782,14.694,2.731,0.011,0.005,16.843,16.641,16.773,16.398,16.323,16.255,15.43,15.348,15.044,11.51,11.425,11.485,10.522,10.741,10.699,14.082,20.716,3725,2196
3760732166,5.75,23.432,17.745,19.479,24.319,12.677,19.186,125.125,0.008,391.64,25.01,14.135,0,0,0,0,0,0,100.079,0.001,0,195.892,2.061,109.329,4.606,96.527,-1.253,5.831,25.459,256.37,29.653,4.188,1783.682,14.979,19.485,10.301,-21.983,24,11.553,12.806,0,0,2.907,0.309,2.776,14.717,2.598,0.011,0.005,16.823,16.634,16.762,16.412,16.327,16.26,15.446,15.354,15.052,11.507,11.423,11.469,10.514,10.747,10.682,14.087,20.703,3725,2196
3760732169,5.8,23.402,17.736,19.48,24.293,12.718,19.186,125.874,0.007,391.655,25.014,14.135,0,0,0,0,0,0,100.079,0.001,0,195.962,2.09,109.237,4.621,96.607,-1.23,5.824,25.435,256.534,29.677,4.235,1784.876,15.007,19.448,10.316,-21.982,24,11.553,12.784,0,0,2.908,0.278,2.786,14.719,2.754,0.011,0.005,16.82,16.627,16.745,16.427,16.331,16.263,15.45,15.359,15.042,11.499,11.412,11.465,10.484,10.759,10.656,14.083,20.708,3725,2196
3760732171,5.833333333,23.425,17.74,19.479,24.304,12.711,19.302,134.616,0.007,391.655,25.011,14.136,0,0,0,0,0,0,100.074,0.001,0,195.778,2.087,109.346,4.612,96.585,-1.236,5.821,25.45,256.609,29.687,4.231,1784.795,15,19.478,10.314,-21.983,24,11.547,12.783,0,0,2.905,0.28,2.782,14.713,2.718,0.011,0.005,16.829,16.641,16.759,16.419,16.337,16.253,15.449,15.35,15.044,11.505,11.418,11.487,10.487,10.754,10.685,14.09,20.706,3725,2196
3760732172,5.85,23.418,17.74,19.479,24.327,12.69,19.186,130.103,0.008,391.671,25.001,14.136,0,0,0,0,0,0,100.076,0.001,0,195.628,2.09,109.338,4.615,96.57,-1.24,5.828,25.474,256.534,29.677,4.196,1784.819,14.985,19.468,10.299,-21.983,24,11.553,12.793,0,0,2.902,0.301,2.783,14.717,2.627,0.011,0.005,16.825,16.641,16.747,16.421,16.335,16.262,15.44,15.354,15.036,11.502,11.416,11.465,10.468,10.746,10.681,14.092,20.702,3725,2196
3760732175,5.9,23.426,17.732,19.479,24.302,12.716,19.186,127.123,0.007,391.663,24.997,14.137,0,0,0,0,0,0,100.079,0.001,0,195.609,2.107,109.346,4.615,96.573,-1.24,5.827,25.463,256.56,29.68,4.211,1784.058,15.002,19.517,10.316,-21.983,24,11.54,12.78,0,0,2.902,0.289,2.782,14.698,2.735,0.011,0.005,16.825,16.631,16.761,16.405,16.325,16.251,15.427,15.342,15.03,11.481,11.397,11.479,10.478,10.752,10.671,14.075,20.707,3725,2196
3760732176,5.916666667,23.414,17.724,19.479,24.287,12.71,19.186,127.12,0.007,391.703,25.002,14.136,0,0,0,0,0,0,100.07,0.001,0,196.095,2.103,109.415,4.587,96.53,-1.251,5.811,25.469,256.528,29.676,4.2,1784.861,15.011,19.534,10.32,-21.983,24,11.56,12.811,0,0,2.909,0.282,2.786,14.692,2.734,0.011,0.005,16.814,16.632,16.767,16.417,16.32,16.263,15.435,15.344,15.035,11.485,11.41,11.468,10.47,10.764,10.681,14.087,20.695,3725,2196
3760732178,5.95,23.403,17.736,19.48,24.293,12.703,19.186,133.896,0.007,391.679,24.984,14.136,0,0,0,0,0,0,100.067,0.001,0,195.575,2.092,109.397,4.582,96.411,-1.285,5.839,25.451,256.49,29.67,4.213,1784.911,14.959,19.545,10.326,-21.982,24,11.534,12.819,0,0,2.902,0.283,2.751,14.718,2.706,0.011,0.005,16.809,16.628,16.756,16.424,16.326,16.263,15.418,15.338,15.038,11.485,11.403,11.469,10.462,10.75,10.68,14.077,20.714,3725,2196
3760732180,5.983333333,23.418,17.736,19.48,24.299,12.669,19.185,128.092,0.008,391.671,25.008,14.135,0,0,0,0,0,0,100.072,0.001,0,195.947,2.072,109.353,4.57,96.687,-1.208,5.751,25.478,256.497,29.671,4.187,1785.73,15.007,19.497,10.303,-21.982,24,11.557,12.764,0,0,2.906,0.3,2.795,14.71,2.599,0.011,0.005,16.831,16.648,16.764,16.422,16.319,16.272,15.436,15.338,15.04,11.486,11.41,11.482,10.491,10.779,10.685,14.089,20.692,3725,2196
3760732182,6.016666667,23.423,17.73,19.479,24.307,12.685,19.186,131.748,0.007,391.64,25.024,14.134,0,0,0,0,0,0,100.077,0.001,0,195.549,2.086,109.277,4.592,96.53,-1.252,5.817,25.497,256.599,29.686,4.183,1785.904,15.002,19.497,10.298,-21.983,24,11.548,12.8,0,0,2.9,0.286,2.795,14.697,2.637,0.011,0.005,16.821,16.637,16.761,16.422,16.319,16.264,15.428,15.347,15.026,11.478,11.418,11.47,10.444,10.761,10.671,14.082,20.694,3725,2196
3760732184,6.05,23.412,17.746,19.48,24.311,12.684,19.185,129.954,0.007,391.624,25.018,14.136,0,0,0,0,0,0,100.081,0.001,0,195.55,2.088,109.333,4.575,96.664,-1.215,5.762,25.478,256.34,29.649,4.164,1782.723,15.008,19.469,10.304,-21.982,24,11.555,12.769,0,0,2.9,0.295,2.79,14.731,2.629,0.011,0.005,16.812,16.638,16.742,16.419,16.308,16.261,15.434,15.334,15.027,11.484,11.419,11.468,10.449,10.759,10.679,14.083,20.708,3725,2196
3760732186,6.083333333,23.427,17.742,19.48,24.289,12.709,19.186,133.509,0.007,391.663,24.996,14.135,0,0,0,0,0,0,100.076,0.001,0,195.741,2.098,109.342,4.574,96.508,-1.258,5.805,25.466,256.389,29.656,4.184,1782.664,14.973,19.49,10.343,-21.982,24,11.548,12.806,0,0,2.904,0.29,2.746,14.716,2.732,0.011,0.005,16.82,16.641,16.745,16.411,16.319,16.279,15.436,15.346,15.027,11.479,11.421,11.469,10.453,10.777,10.686,14.094,20.704,3725,2196
3760732188,6.116666667,23.408,17.732,19.48,24.293,12.69,19.185,127.993,0.008,391.64,25.021,14.136,0,0,0,0,0,0,100.075,0.001,0,196.024,2.086,109.38,4.552,96.45,-1.274,5.799,25.499,256.401,29.657,4.152,1784.152,14.991,19.481,10.303,-21.983,24,11.541,12.816,0,0,2.907,0.298,2.783,14.708,2.669,0.011,0.005,16.807,16.644,16.744,16.418,16.319,16.266,15.433,15.348,15.026,11.453,11.421,11.477,10.425,10.771,10.689,14.088,20.699,3725,2196
3760732190,6.15,23.409,17.747,19.48,24.297,12.687,19.186,136.95,0.007,391.663,25.01,14.135,0,0,0,0,0,0,100.073,0.001,0,195.814,2.086,109.334,4.557,96.488,-1.263,5.793,25.487,256.224,29.632,4.139,1785.218,14.996,19.556,10.315,-21.983,24,11.526,12.789,0,0,2.904,0.287,2.78,14.735,2.656,0.011,0.005,16.828,16.657,16.754,16.408,16.319,16.272,15.437,15.354,15.041,11.468,11.414,11.495,10.436,10.762,10.7,14.085,20.701,3725,2196
3760732191,6.166666667,23.397,17.746,19.48,24.292,12.696,19.186,136.949,0.008,391.64,25.007,14.136,0,0,0,0,0,0,100.077,0.001,0,195.486,2.092,109.331,4.57,96.458,-1.272,5.815,25.495,256.299,29.643,4.142,1785.987,14.973,19.601,10.316,-21.983,24,11.529,12.801,0,0,2.899,0.306,2.767,14.739,2.689,0.011,0.005,16.829,16.649,16.766,16.418,16.318,16.268,15.439,15.362,15.034,11.46,11.42,11.49,10.465,10.755,10.701,14.083,20.7,3725,2196
3760732193,6.2,23.426,17.739,19.479,24.283,12.689,19.186,132.129,0.007,391.663,24.982,14.135,0,0,0,0,0,0,100.076,0.001,0,195.527,2.09,109.356,4.558,96.452,-1.273,5.804,25.494,256.138,29.62,4.12,1784.936,15.005,19.469,10.311,-21.983,24,11.54,12.814,0,0,2.9,0.306,2.788,14.71,2.677,0.011,0.005,16.809,16.635,16.742,16.412,16.3,16.263,15.418,15.335,15.024,11.438,11.407,11.484,10.447,10.727,10.687,14.081,20.71,3725,2196
3760732195,6.233333333,23.404,17.74,19.48,24.253,12.708,19.186,134.952,0.007,391.655,25.015,14.136,0,0,0,0,0,0,100.072,0.001,0,195.456,2.094,109.349,4.557,96.631,-1.223,5.753,25.474,256.251,29.636,4.156,1785.331,14.993,19.441,10.299,-21.983,24,11.54,12.764,0,0,2.899,0.294,2.788,14.725,2.769,0.011,0.005,16.816,16.649,16.756,16.422,16.32,16.273,15.431,15.34,15.036,11.453,11.427,11.482,10.464,10.734,10.703,14.085,20.71,3725,2196
3760732197,6.266666667,23.398,17.725,19.479,24.288,12.686,19.186,131.132,0.008,391.663,25.014,14.134,0,0,0,0,0,0,100.065,0.001,0,195.617,2.091,109.362,4.565,96.468,-1.269,5.807,25.472,256.102,29.615,4.137,1785.937,14.977,19.471,10.313,-21.983,24,11.546,12.815,0,0,2.902,0.301,2.771,14.702,2.664,0.011,0.005,16.81,16.64,16.751,16.393,16.297,16.252,15.415,15.316,15.023,11.437,11.402,11.482,10.502,10.746,10.693,14.084,20.703,3725,2196
3760732199,6.3,23.398,17.743,19.48,24.298,12.691,19.185,133.613,0.007,391.616,25.02,14.136,0,0,0,0,0,0,100.078,0.001,0,195.433,2.079,109.351,4.569,96.519,-1.255,5.797,25.518,256.014,29.602,4.077,1784.739,14.975,19.528,10.288,-21.983,24,11.544,12.799,0,0,2.898,0.293,2.784,14.733,2.664,0.011,0.005,16.827,16.663,16.756,16.41,16.314,16.272,15.439,15.334,15.031,11.446,11.424,11.492,10.484,10.739,10.7,14.078,20.715,3725,2196
3760732200,6.316666667,23.41,17.738,19.48,24.296,12.685,19.186,134.433,0.008,391.671,25.047,14.135,0,0,0,0,0,0,100.073,0.001,0,195.425,2.084,109.306,4.558,96.515,-1.256,5.787,25.495,256.171,29.625,4.124,1784.973,14.993,19.54,10.288,-21.982,24,11.547,12.803,0,0,2.898,0.299,2.794,14.718,2.649,0.011,0.005,16.813,16.64,16.749,16.403,16.299,16.261,15.426,15.331,15.019,11.435,11.415,11.479,10.513,10.729,10.715,14.081,20.704,3725,2196
3760732203,6.366666667,23.405,17.729,19.479,24.308,12.686,19.185,129.866,0.008,391.64,25.049,14.136,0,0,0,0,0,0,100.077,0.001,0,195.479,2.081,109.324,4.565,96.459,-1.272,5.81,25.489,255.916,29.588,4.092,1783.509,14.99,19.511,10.317,-21.983,24,11.536,12.808,0,0,2.899,0.3,2.773,14.705,2.639,0.011,0.005,16.815,16.636,16.758,16.395,16.311,16.267,15.42,15.327,15.022,11.451,11.422,11.469,10.498,10.735,10.723,14.079,20.694,3725,2196
3760732204,6.383333333,23.384,17.734,19.48,24.301,12.694,19.186,127.934,0.007,391.679,25.032,14.135,0,0,0,0,0,0,100.074,0.001,0,195.428,2.069,109.314,4.565,96.555,-1.244,5.782,25.465,256.011,29.602,4.131,1784.394,14.988,19.551,10.301,-21.982,24,11.535,12.78,0,0,2.899,0.29,2.782,14.726,2.67,0.011,0.005,16.831,16.655,16.766,16.416,16.313,16.267,15.428,15.348,15.041,11.46,11.416,11.495,10.496,10.744,10.733,14.076,20.705,3725,2196
3760732206,6.416666667,23.42,17.729,19.48,24.302,12.705,19.185,139.803,0.007,391.648,25.01,14.135,0,0,0,0,0,0,100.076,0.001,0,195.584,2.069,109.267,4.584,96.418,-1.283,5.84,25.473,256.003,29.601,4.121,1784.896,15.001,19.576,10.297,-21.983,24,11.553,12.836,0,0,2.902,0.284,2.793,14.696,2.702,0.011,0.005,16.818,16.645,16.759,16.415,16.313,16.271,15.419,15.345,15.032,11.465,11.409,11.496,10.477,10.735,10.718,14.082,20.706,3725,2196
3760732208,6.45,23.41,17.748,19.48,24.306,12.701,19.186,130.242,0.008,391.655,25.022,14.136,0,0,0,0,0,0,100.076,0.001,0,195.393,2.076,109.269,4.592,96.597,-1.233,5.798,25.49,255.92,29.589,4.093,1782.354,14.99,19.559,10.311,-21.982,24,11.562,12.795,0,0,2.898,0.312,2.775,14.737,2.686,0.011,0.005,16.821,16.657,16.763,16.414,16.317,16.263,15.413,15.338,15.041,11.452,11.393,11.482,10.485,10.725,10.705,14.086,20.695,3725,2196
3760732210,6.483333333,23.411,17.73,19.479,24.276,12.693,19.187,137.203,0.007,391.679,25.043,14.136,0,0,0,0,0,0,100.073,0.001,0,195.485,2.088,109.293,4.593,96.486,-1.264,5.83,25.487,256.141,29.62,4.128,1782.235,14.98,19.57,10.308,-21.983,24,11.563,12.827,0,0,2.9,0.29,2.77,14.703,2.697,0.011,0.005,16.817,16.643,16.749,16.409,16.319,16.271,15.421,15.336,15.037,11.459,11.397,11.482,10.476,10.731,10.698,14.085,20.7,3725,2196
3760732212,6.516666667,23.439,17.74,19.48,24.307,12.686,19.185,131.325,0.008,391.671,25.014,14.135,0,0,0,0,0,0,100.069,0.001,0,195.448,2.075,109.339,4.565,96.459,-1.271,5.81,25.469,256.043,29.606,4.131,1783.551,14.977,19.491,10.293,-21.983,24,11.572,12.843,0,0,2.899,0.307,2.779,14.705,2.641,0.011,0.005,16.819,16.665,16.751,16.398,16.3,16.255,15.415,15.346,15.018,11.454,11.407,11.483,10.495,10.733,10.68,14.085,20.708,3725,2196
3760732214,6.55,23.434,17.732,19.48,24.293,12.685,19.186,129.579,0.007,391.64,25.007,14.135,0,0,0,0,0,0,100.079,0.001,0,195.405,2.088,109.289,4.6,96.415,-1.284,5.857,25.471,256.014,29.602,4.125,1783.763,14.988,19.495,10.292,-21.983,24,11.567,12.852,0,0,2.899,0.293,2.787,14.694,2.652,0.011,0.005,16.825,16.657,16.754,16.41,16.32,16.263,15.418,15.346,15.037,11.448,11.408,11.484,10.496,10.735,10.67,14.082,20.697,3725,2196
3760732216,6.583333333,23.406,17.734,19.48,24.295,12.675,19.186,135.019,0.007,391.655,25.022,14.135,0,0,0,0,0,0,100.074,0.001,0,195.458,2.082,109.342,4.59,96.537,-1.25,5.813,25.456,255.982,29.598,4.135,1783.611,14.972,19.535,10.301,-21.983,24,11.563,12.813,0,0,2.9,0.29,2.772,14.714,2.622,0.011,0.005,16.815,16.649,16.749,16.414,16.33,16.276,15.428,15.349,15.029,11.45,11.413,11.492,10.481,10.732,10.653,14.086,20.701,3725,2196
3760732218,6.616666667,23.429,17.732,19.48,24.276,12.673,19.186,132.748,0.008,391.655,25.027,14.135,0,0,0,0,0,0,100.074,0.001,0,195.486,2.078,109.317,4.612,96.5,-1.26,5.845,25.489,255.905,29.587,4.091,1783.603,14.982,19.517,10.298,-21.982,24,11.569,12.829,0,0,2.9,0.302,2.779,14.696,2.637,0.011,0.005,16.809,16.635,16.75,16.409,16.32,16.273,15.417,15.342,15.031,11.454,11.412,11.486,10.476,10.708,10.655,14.083,20.708,3725,2196
3760732220,6.65,23.408,17.75,19.481,24.289,12.694,19.187,125.661,0.008,391.655,25.021,14.136,0,0,0,0,0,0,100.071,0.001,0,195.396,2.06,109.302,4.61,96.338,-1.306,5.888,25.475,255.811,29.573,4.092,1786.124,14.994,19.453,10.288,-21.983,24,11.587,12.892,0,0,2.9,0.297,2.797,14.741,2.685,0.011,0.005,16.807,16.639,16.74,16.417,16.334,16.269,15.427,15.349,15.033,11.465,11.414,11.471,10.486,10.703,10.658,14.086,20.703,3725,2196
3760732222,6.683333333,23.422,17.744,19.479,24.287,12.672,19.186,132.917,0.007,391.671,25.055,14.134,0,0,0,0,0,0,100.071,0.001,0,195.404,2.066,109.233,4.6,96.365,-1.298,5.871,25.432,255.957,29.594,4.156,1783.703,14.978,19.497,10.296,-21.983,24,11.569,12.867,0,0,2.901,0.282,2.778,14.722,2.622,0.011,0.005,16.809,16.635,16.756,16.419,16.325,16.264,15.421,15.346,15.036,11.454,11.403,11.48,10.468,10.717,10.656,14.079,20.695,3725,2196
3760732224,6.716666667,23.411,17.729,19.479,24.264,12.682,19.186,133.205,0.008,391.616,25.042,14.135,0,0,0,0,0,0,100.078,0.001,0,195.408,2.055,109.255,4.626,96.347,-1.304,5.903,25.439,255.926,29.589,4.144,1783.515,15.026,19.482,10.276,-21.983,24,11.571,12.875,0,0,2.901,0.297,2.819,14.701,2.679,0.011,0.005,16.81,16.638,16.758,16.408,16.313,16.259,15.416,15.343,15.029,11.444,11.403,11.487,10.485,10.702,10.653,14.082,20.707,3725,2196
3760732226,6.75,23.402,17.748,19.479,24.305,12.694,19.186,128.357,0.008,391.64,25.02,14.135,0,0,0,0,0,0,100.071,0.001,0,195.483,2.057,109.213,4.618,96.265,-1.326,5.917,25.454,256.145,29.621,4.161,1784.989,14.985,19.469,10.283,-21.982,24,11.587,12.914,0,0,2.902,0.298,2.793,14.741,2.667,0.011,0.005,16.814,16.652,16.756,16.416,16.336,16.261,15.426,15.339,15.034,11.444,11.42,11.476,10.48,10.714,10.658,14.088,20.7,3725,2196
3760732228,6.783333333,23.41,17.731,19.48,24.296,12.68,19.187,133.352,0.007,391.648,25.02,14.136,0,0,0,0,0,0,100.077,0.001,0,195.484,2.05,109.223,4.609,96.369,-1.297,5.879,25.435,255.983,29.598,4.157,1785.073,14.998,19.491,10.293,-21.983,24,11.588,12.885,0,0,2.902,0.287,2.794,14.706,2.635,0.011,0.005,16.814,16.649,16.754,16.404,16.323,16.27,15.424,15.339,15.024,11.452,11.43,11.489,10.513,10.72,10.678,14.083,20.693,3725,2196
3760732230,6.816666667,23.422,17.726,19.48,24.303,12.706,19.186,129.09,0.008,391.663,25.008,14.137,0,0,0,0,0,0,100.074,0.001,0,195.455,2.066,109.194,4.584,96.352,-1.302,5.859,25.448,256.082,29.612,4.158,1784.999,14.992,19.52,10.288,-21.983,24,11.575,12.877,0,0,2.901,0.296,2.794,14.691,2.704,0.011,0.005,16.807,16.66,16.754,16.407,16.329,16.281,15.422,15.343,15.031,11.438,11.43,11.478,10.508,10.707,10.677,14.083,20.697,3725,2196
3760732232,6.85,23.409,17.72,19.48,24.289,12.699,19.187,132.777,0.007,391.695,25.009,14.136,0,0,0,0,0,0,100.071,0.001,0,195.575,2.058,109.255,4.612,96.448,-1.274,5.859,25.443,256.224,29.632,4.184,1784.525,14.974,19.494,10.276,-21.983,24,11.573,12.847,0,0,2.903,0.287,2.789,14.687,2.7,0.011,0.005,16.802,16.662,16.758,16.397,16.325,16.275,15.42,15.344,15.039,11.438,11.439,11.481,10.502,10.705,10.693,14.085,20.692,3725,2196
3760732234,6.883333333,23.408,17.722,19.479,24.284,12.711,19.186,133.8,0.008,391.679,24.997,14.136,0,0,0,0,0,0,100.07,0.001,0,195.915,2.073,109.225,4.6,96.447,-1.275,5.848,25.409,256.116,29.617,4.202,1785.792,14.975,19.474,10.301,-21.982,24,11.562,12.837,0,0,2.909,0.294,2.777,14.69,2.742,0.011,0.005,16.807,16.651,16.766,16.392,16.319,16.269,15.414,15.353,15.027,11.437,11.435,11.477,10.5,10.718,10.668,14.088,20.706,3725,2196
3760732236,6.916666667,23.394,17.735,19.48,24.289,12.683,19.186,133.423,0.008,391.663,25.034,14.136,0,0,0,0,0,0,100.071,0.001,0,195.725,2.07,109.28,4.656,96.479,-1.266,5.895,25.413,256.01,29.602,4.182,1784.864,14.969,19.547,10.3,-21.982,24,11.559,12.825,0,0,2.906,0.299,2.773,14.723,2.652,0.011,0.005,16.819,16.658,16.77,16.39,16.313,16.269,15.43,15.349,15.041,11.443,11.431,11.49,10.516,10.714,10.663,14.082,20.7,3725,2196
3760732238,6.95,23.402,17.732,19.48,24.306,12.693,19.186,131.059,0.008,391.663,25.008,14.135,0,0,0,0,0,0,100.072,0.001,0,195.452,2.058,109.269,4.609,96.334,-1.307,5.889,25.413,256.277,29.64,4.221,1784.774,14.972,19.446,10.304,-21.983,24,11.564,12.871,0,0,2.902,0.298,2.772,14.713,2.662,0.011,0.005,16.816,16.652,16.766,16.395,16.308,16.271,15.418,15.352,15.036,11.45,11.436,11.479,10.498,10.712,10.66,14.079,20.688,3725,2196
3760732240,6.983333333,23.414,17.728,19.478,24.289,12.718,19.186,131.055,0.007,391.655,24.993,14.134,0,0,0,0,0,0,100.076,0.001,0,195.473,2.07,109.225,4.599,96.556,-1.244,5.816,25.412,256.024,29.604,4.185,1786.128,14.988,19.513,10.306,-21.983,24,11.556,12.8,0,0,2.902,0.291,2.782,14.698,2.76,0.011,0.005,16.805,16.634,16.77,16.407,16.329,16.276,15.436,15.354,15.039,11.452,11.454,11.47,10.508,10.687,10.663,14.079,20.69,3725,2196
3760732242,7.016666667,23.405,17.725,19.479,24.287,12.693,19.186,133.414,0.007,391.632,25.02,14.135,0,0,0,0,0,0,100.073,0.001,0,195.455,2.061,109.27,4.591,96.404,-1.287,5.852,25.42,256.064,29.609,4.183,1784.733,14.999,19.481,10.289,-21.983,24,11.568,12.855,0,0,2.901,0.292,2.797,14.699,2.684,0.011,0.005,16.814,16.642,16.754,16.405,16.311,16.261,15.421,15.339,15.033,11.436,11.436,11.475,10.503,10.702,10.647,14.077,20.687,3725,2196
3760732244,7.05,23.433,17.713,19.479,24.286,12.701,19.187,132.686,0.008,391.64,25.02,14.135,0,0,0,0,0,0,100.075,0.001,0,195.624,2.066,109.238,4.613,96.457,-1.272,5.858,25.42,255.993,29.599,4.173,1784.802,14.974,19.513,10.305,-21.983,24,11.565,12.837,0,0,2.904,0.296,2.773,14.662,2.712,0.011,0.005,16.81,16.637,16.772,16.401,16.32,16.274,15.432,15.342,15.028,11.434,11.438,11.468,10.517,10.71,10.653,14.07,20.703,3725,2196
3760732246,7.083333333,23.416,17.718,19.48,24.292,12.697,19.186,129.56,0.008,391.648,25.008,14.134,0,0,0,0,0,0,100.074,0.001,0,195.471,2.07,109.258,4.631,96.489,-1.263,5.867,25.415,256.088,29.613,4.191,1784.688,14.975,19.525,10.323,-21.982,24,11.568,12.832,0,0,2.902,0.295,2.762,14.679,2.691,0.011,0.005,16.813,16.65,16.773,16.405,16.318,16.264,15.431,15.354,15.024,11.458,11.455,11.48,10.529,10.705,10.655,14.083,20.7,3725,2196
3760732248,7.116666667,23.417,17.705,19.479,24.278,12.668,19.186,134.44,0.007,391.632,25.02,14.135,0,0,0,0,0,0,100.077,0.001,0,195.687,2.053,109.269,4.607,96.52,-1.255,5.835,25.409,256.086,29.612,4.198,1784.828,14.977,19.486,10.315,-21.982,24,11.565,12.82,0,0,2.905,0.288,2.768,14.657,2.62,0.011,0.005,16.813,16.646,16.776,16.395,16.316,16.271,15.419,15.333,15.023,11.45,11.455,11.467,10.519,10.704,10.654,14.076,20.695,3725,2196
3760732249,7.133333333,23.388,17.715,19.48,24.283,12.694,19.185,127.855,0.008,391.648,25.01,14.135,0,0,0,0,0,0,100.072,0.001,0,195.523,2.051,109.206,4.607,96.415,-1.284,5.864,25.427,256.039,29.606,4.172,1784.839,14.995,19.469,10.315,-21.982,24,11.573,12.857,0,0,2.902,0.299,2.779,14.69,2.693,0.011,0.005,16.816,16.655,16.775,16.386,16.317,16.258,15.42,15.335,15.021,11.463,11.442,11.476,10.528,10.693,10.651,14.077,20.694,3725,2196
