Time elapsed (s),Time elapsed (min),Tdb_in (C),Twb_in (C),RH_in,Tdb_out (C),Twb_out(C),RH_out(C),Q_dot_air_TriCoil (CFM),dP_nozzle_TriCoil (in W.G.),Pin_nozzle_TriCoil (in W.G),Outdoor Temp (C),Atm Pressure (PSI),Heater Output (kW),FMWP,FMEP,LBWP,LBEP,Steam Humidifier (%),Q_dot_air_wt (CFM),dP_nozzle (in W.G.),Pin_nozzle (PSIG),m_dot_r (kg/h),T_evap_in (C),P_evap_in_coolprop (PSI),T_evap_out (C),P_evap_out (PSIG),T_evap_sat (C),SH (K),T_exv_in (C),P_exv_in (PSIG),T_cond_sat (C),SC (K),m_dot_w (kg/h),T_w_in (C),P_w_in (PSIG),T_w_out (C),dp_w (in W.G.),Water Heater (% of total capacity),T_evap_out_TC (C),SH_TC (K),Water Reverse Flow,TriCoil Refr. Reverse Flow,Q_ref (tons),Q_air (tons),Q_w (tons),Inlet Air Dew Point (C),Outlet Air Dew Point (C),Inlet Air Humdity Ratio (kg/kg),Outlet Air Humidity Ratio (kg/kg),TriCoil Outlet (11),TriCoil Outlet (12),TriCoil Outlet (13),TriCoil Outlet (21),TriCoil Outlet (22),TriCoil Outlet (23),TriCoil Outlet (31),TriCoil Outlet (32),TriCoil Outlet (33),TriCoil Outlet (41),TriCoil Outlet (42),TriCoil Outlet (43),TriCoil Outlet (51),TriCoil Outlet (52),TriCoil Outlet (53) ,TriCoil Outlet (Avg),DB2_TC,,,Heat Balance (%)
3758482706,3.430599999,23.576,18.343,22.291,20.446,12.353,20.462,166.501,0.011,395.915,24.709,14.289,0,0,0,0,0,0,99.052,0.001,0,241.199,7.621,132.048,10.59,121.066,5.152,5.406,25.484,261.955,30.467,4.977,1777.185,23.825,20.889,18.012,-21.985,30.475,14.364,9.212,0,0,3.611,0.216,3.43,15.643,11.724,0.011,0.009,13.848,13.81,13.723,14.614,14.615,14.375,13.738,13.762,13.701,14.486,14.278,14.083,12.883,13.307,13.269,13.902,23.028,3723,2178,5.141315154
3758482708,3.460999997,23.561,18.33,22.41,20.427,12.343,20.463,175.734,0.012,395.907,24.722,14.288,0,0,0,0,0,0,99.049,0.001,0,241.149,7.623,132.085,10.555,121.078,5.155,5.369,25.507,261.979,30.47,4.957,1776.442,23.806,20.876,17.989,-21.985,30.457,14.376,9.221,0,0,3.609,0.224,3.431,15.629,11.693,0.011,0.009,13.819,13.797,13.722,14.624,14.635,14.375,13.733,13.767,13.699,14.497,14.283,14.094,12.876,13.295,13.254,13.897,23.021,3723,2178,5.056818182
3758482710,3.497649995,23.59,18.339,22.292,20.455,12.327,20.463,128.296,0.013,395.876,24.71,14.288,0,0,0,0,0,0,99.054,0.001,0,240.835,7.609,132.097,10.54,121.205,5.185,5.323,25.509,261.748,30.438,4.922,1776.118,23.837,20.879,18.016,-21.986,30.491,14.382,9.197,0,0,3.604,0.239,3.433,15.629,11.663,0.011,0.009,13.811,13.809,13.721,14.633,14.61,14.371,13.727,13.761,13.682,14.49,14.265,14.1,12.88,13.295,13.258,13.894,23.027,3723,2178,4.860025579
3758482712,3.528516666,23.601,18.325,22.292,20.449,12.346,20.463,174.59,0.007,395.891,24.722,14.288,0,0,0,0,0,0,99.052,0.001,0,241.036,7.624,132.036,10.544,121.065,5.152,5.36,25.509,261.976,30.47,4.955,1777.167,23.836,20.929,18.011,-21.985,30.495,14.389,9.237,0,0,3.607,0.173,3.438,15.598,11.669,0.011,0.009,13.832,13.801,13.728,14.638,14.617,14.373,13.719,13.758,13.674,14.489,14.279,14.104,12.886,13.296,13.263,13.894,23.019,3723,2178,4.797728886
3758482714,3.559533334,23.554,18.336,22.409,20.47,12.334,20.462,168.556,0.013,395.883,24.703,14.288,0,0,0,0,0,0,99.053,0.001,0,240.745,7.611,132.101,10.508,121,5.136,5.34,25.553,261.833,30.45,4.891,1777.031,23.827,20.912,17.978,-21.985,30.504,14.372,9.236,0,0,3.601,0.237,3.451,15.643,11.654,0.011,0.009,13.825,13.802,13.72,14.617,14.602,14.376,13.72,13.743,13.669,14.479,14.261,14.131,12.879,13.285,13.253,13.891,23.034,3723,2178,4.254112309
3758482715,3.583833329,23.58,18.349,22.409,20.43,12.331,20.463,168.556,0.012,395.883,24.709,14.288,0,0,0,0,0,0,99.054,0.001,0,240.837,7.622,132.045,10.523,121.134,5.168,5.323,25.565,261.707,30.432,4.86,1778.42,23.833,20.819,17.974,-21.985,30.454,14.386,9.218,0,0,3.602,0.23,3.46,15.651,11.654,0.011,0.009,13.828,13.814,13.71,14.616,14.585,14.383,13.724,13.752,13.676,14.489,14.259,14.127,12.874,13.296,13.242,13.906,23.028,3723,2178,4.021523648
3758482717,3.614166665,23.573,18.329,22.409,20.453,12.321,20.462,147.381,0.009,395.891,24.709,14.289,0,0,0,0,0,0,99.054,0.001,0,240.779,7.643,132.093,10.505,121.152,5.173,5.3,25.565,261.733,30.436,4.864,1777.912,23.822,20.834,18,-21.985,30.503,14.392,9.219,0,0,3.6,0.228,3.437,15.62,11.661,0.011,0.009,13.821,13.799,13.696,14.616,14.599,14.402,13.736,13.758,13.689,14.492,14.253,14.103,12.866,13.282,13.237,13.911,23.015,3723,2178,4.632655961
3758482719,3.644266661,23.575,18.337,22.291,20.461,12.329,20.462,117.845,0.009,395.907,24.708,14.288,0,0,0,0,0,0,99.052,0.001,0,240.784,7.631,132.182,10.465,121.194,5.183,5.25,25.6,261.807,30.446,4.84,1778.52,23.848,20.857,17.992,-21.986,30.454,14.382,9.199,0,0,3.598,0.199,3.458,15.633,11.678,0.011,0.009,13.84,13.807,13.704,14.621,14.591,14.376,13.727,13.741,13.678,14.485,14.243,14.131,12.887,13.295,13.247,13.895,23.029,3723,2178,3.968253968
3758482721,3.67493333,23.571,18.347,22.409,20.45,12.324,20.462,162.17,0.006,395.899,24.711,14.29,0,0,0,0,0,0,99.053,0.001,0,240.52,7.637,132.131,10.478,121.178,5.179,5.268,25.582,261.743,30.437,4.849,1778.578,23.846,20.847,18.014,-21.985,30.498,14.391,9.212,0,0,3.595,0.159,3.444,15.653,11.727,0.011,0.009,13.83,13.817,13.719,14.623,14.606,14.374,13.752,13.742,13.686,14.487,14.265,14.122,12.886,13.293,13.251,13.9,23.012,3723,2178,4.290382157
3758482722,3.70563333,23.59,18.341,22.375,20.452,12.32,20.462,161.325,0.011,395.931,24.737,14.288,0,0,0,0,0,0,99.046,0.001,0,240.773,7.631,132.159,10.459,121.127,5.167,5.261,25.597,261.656,30.425,4.822,1779.718,23.845,20.877,17.988,-21.985,30.509,14.374,9.207,0,0,3.598,0.219,3.462,15.632,11.676,0.011,0.009,13.83,13.827,13.72,14.627,14.615,14.395,13.757,13.755,13.702,14.511,14.245,14.104,12.885,13.302,13.239,13.891,23.016,3723,2178,3.852691218
3758482725,3.741433326,23.576,18.356,22.291,20.465,12.294,20.463,124.18,0.011,395.899,24.715,14.289,0,0,0,0,0,0,99.055,0.001,0,240.443,7.642,132.128,10.462,121.087,5.157,5.274,25.595,261.766,30.441,4.839,1779.025,23.84,20.848,17.994,-21.985,30.502,14.355,9.198,0,0,3.594,0.22,3.454,15.666,11.668,0.011,0.009,13.838,13.839,13.76,14.615,14.589,14.381,13.74,13.759,13.684,14.496,14.225,14.129,12.906,13.302,13.259,13.888,23.021,3723,2178,3.972758229
3758482726,3.766399995,23.577,18.346,22.409,20.435,12.34,20.462,124.176,0.007,395.915,24.7,14.288,0,0,0,0,0,0,99.049,0.001,0,240.77,7.623,132.18,10.443,121.015,5.14,5.271,25.594,261.787,30.444,4.843,1779.841,23.876,20.811,18.011,-21.985,30.52,14.357,9.217,0,0,3.598,0.169,3.466,15.648,11.685,0.011,0.009,13.84,13.829,13.748,14.614,14.587,14.389,13.745,13.751,13.703,14.498,14.237,14.099,12.894,13.288,13.225,13.886,23.026,3723,2178,3.737259343
3758482728,3.801416667,23.572,18.334,22.409,20.446,12.324,20.463,143.309,0.006,395.899,24.714,14.289,0,0,0,0,0,0,99.047,0.001,0,240.723,7.607,132.094,10.47,121.128,5.167,5.272,25.602,261.644,30.423,4.815,1779.328,23.863,20.864,17.996,-21.985,30.52,14.363,9.196,0,0,3.598,0.168,3.466,15.63,11.677,0.011,0.009,13.843,13.815,13.734,14.596,14.586,14.377,13.753,13.759,13.708,14.498,14.243,14.084,12.893,13.29,13.231,13.884,23.018,3723,2178,3.737259343
3758482730,3.831616664,23.577,18.347,22.409,20.452,12.309,20.463,146.749,0.009,395.907,24.727,14.288,0,0,0,0,0,0,99.05,0.001,0,240.817,7.63,132.023,10.451,121.056,5.15,5.27,25.605,261.917,30.462,4.851,1778.807,23.87,20.936,18.032,-21.986,30.516,14.342,9.192,0,0,3.599,0.194,3.449,15.649,11.679,0.011,0.009,13.859,13.814,13.757,14.593,14.575,14.375,13.738,13.751,13.71,14.493,14.25,14.093,12.885,13.285,13.227,13.88,23.022,3723,2178,4.256526674
3758482732,3.86171666,23.577,18.349,22.292,20.453,12.325,20.463,152.522,0.009,395.899,24.712,14.29,0,0,0,0,0,0,99.054,0.001,0,240.74,7.641,132.127,10.492,121.117,5.164,5.296,25.616,261.905,30.46,4.837,1777.281,23.87,20.864,18.032,-21.985,30.511,14.356,9.191,0,0,3.598,0.2,3.446,15.653,11.648,0.011,0.009,13.856,13.815,13.764,14.573,14.565,14.383,13.724,13.746,13.696,14.486,14.232,14.096,12.894,13.286,13.243,13.883,23.026,3723,2178,4.315729699
3758482734,3.892916663,23.572,18.358,22.408,20.455,12.313,20.461,139.138,0.01,395.955,24.717,14.289,0,0,0,0,0,0,99.044,0.001,0,240.811,7.632,132.174,10.49,121.091,5.159,5.3,25.575,261.71,30.433,4.852,1777.353,23.861,20.849,18.041,-21.985,30.51,14.382,9.224,0,0,3.6,0.208,3.435,15.671,11.674,0.011,0.009,13.858,13.824,13.786,14.602,14.594,14.398,13.737,13.759,13.717,14.501,14.247,14.104,12.925,13.289,13.247,13.893,23.02,3723,2178,4.690831557
3758482736,3.928633332,23.575,18.348,22.408,20.452,12.314,20.463,141.187,0.008,395.907,24.733,14.288,0,0,0,0,0,0,99.052,0.001,0,240.392,7.626,132.132,10.498,121.054,5.149,5.317,25.588,261.648,30.424,4.83,1777.48,23.86,20.915,18.018,-21.985,30.535,14.357,9.208,0,0,3.594,0.188,3.448,15.653,11.698,0.011,0.009,13.869,13.821,13.765,14.613,14.593,14.399,13.754,13.773,13.71,14.498,14.253,14.138,12.916,13.3,13.268,13.884,23.032,3723,2178,4.146549276
3758482738,3.964583333,23.554,18.367,22.291,20.447,12.31,20.462,117.577,0.009,395.891,24.689,14.289,0,0,0,0,0,0,99.052,0.001,0,240.567,7.627,132.106,10.506,121.012,5.139,5.336,25.594,261.661,30.426,4.826,1778.273,23.864,20.859,18.023,-21.984,30.506,14.364,9.225,0,0,3.597,0.194,3.449,15.697,11.654,0.012,0.009,13.861,13.815,13.752,14.581,14.572,14.372,13.718,13.748,13.68,14.472,14.243,14.121,12.925,13.304,13.265,13.882,23.034,3723,2178,4.200965087
3758482740,3.994333331,23.588,18.353,22.291,20.468,12.31,20.463,162.309,0.006,395.915,24.7,14.288,0,0,0,0,0,0,99.052,0.001,0,240.623,7.611,132.115,10.513,121.053,5.149,5.333,25.612,261.567,30.412,4.794,1778.567,23.844,20.9,18.033,-21.984,30.548,14.364,9.215,0,0,3.597,0.16,3.432,15.653,11.686,0.011,0.009,13.855,13.813,13.744,14.588,14.575,14.386,13.725,13.751,13.698,14.489,14.252,14.13,12.92,13.307,13.27,13.891,23.02,3723,2178,4.694835681
3758482742,4.031866662,23.576,18.37,22.409,20.463,12.302,20.463,143.354,0.012,395.899,24.713,14.288,0,0,0,0,0,0,99.052,0.001,0,240.469,7.625,132.04,10.529,121.185,5.181,5.316,25.578,261.467,30.398,4.814,1777.98,23.834,20.899,18.029,-21.984,30.547,14.373,9.192,0,0,3.596,0.222,3.427,15.689,11.688,0.012,0.009,13.831,13.818,13.75,14.569,14.548,14.373,13.718,13.739,13.688,14.487,14.235,14.131,12.926,13.296,13.249,13.891,23.022,3723,2178,4.812758081
3758482744,4.068083334,23.583,18.325,22.291,20.472,12.322,20.462,179.074,0.009,395.876,24.718,14.288,0,0,0,0,0,0,99.054,0.001,0,240.434,7.616,132.106,10.519,120.996,5.135,5.352,25.576,261.503,30.403,4.821,1778.666,23.841,20.861,18.058,-21.985,30.524,14.384,9.248,0,0,3.596,0.195,3.415,15.608,11.623,0.011,0.009,13.839,13.813,13.746,14.567,14.543,14.379,13.721,13.737,13.678,14.496,14.215,14.106,12.931,13.298,13.253,13.888,23.036,3723,2178,5.163314791
3758482746,4.103666663,23.566,18.329,22.292,20.456,12.312,20.462,144.89,0.014,395.899,24.736,14.29,0,0,0,0,0,0,99.053,0.001,0,240.518,7.607,132.064,10.497,120.981,5.132,5.334,25.559,261.282,30.372,4.807,1776.387,23.881,20.887,18.036,-21.985,30.531,14.375,9.244,0,0,3.597,0.241,3.448,15.624,11.696,0.011,0.009,13.831,13.815,13.748,14.559,14.544,14.382,13.713,13.738,13.673,14.492,14.218,14.108,12.917,13.305,13.242,13.889,23.031,3723,2178,4.229950319
3758482748,4.128216664,23.569,18.351,22.29,20.434,12.301,20.461,170.299,0.009,395.939,24.71,14.289,0,0,0,0,0,0,99.043,0.001,0,240.624,7.612,132.026,10.547,120.893,5.111,5.404,25.59,261.447,30.396,4.799,1777.712,23.881,20.801,18.036,-21.985,30.537,14.353,9.242,0,0,3.599,0.196,3.451,15.662,11.723,0.011,0.009,13.819,13.796,13.732,14.575,14.579,14.367,13.702,13.732,13.685,14.492,14.224,14.108,12.913,13.298,13.235,13.887,23.02,3723,2178,4.19858156
3758482750,4.15831666,23.572,18.35,22.292,20.413,12.285,20.463,160.496,0.013,395.915,24.696,14.289,0,0,0,0,0,0,99.049,0.001,0,240.713,7.626,132.047,10.537,120.863,5.103,5.402,25.584,261.411,30.391,4.8,1778.558,23.843,20.85,18.041,-21.985,30.513,14.367,9.264,0,0,3.6,0.232,3.426,15.658,11.667,0.011,0.009,13.817,13.779,13.719,14.596,14.583,14.371,13.69,13.734,13.682,14.488,14.202,14.115,12.904,13.287,13.23,13.887,23.02,3723,2178,4.953031597
3758482752,4.193933328,23.585,18.352,22.292,20.445,12.28,20.462,149.383,0.011,395.915,24.696,14.288,0,0,0,0,0,0,99.049,0.001,0,240.639,7.617,132.107,10.532,120.982,5.132,5.369,25.578,261.322,30.378,4.794,1778.628,23.868,20.884,18.029,-21.985,30.498,14.369,9.237,0,0,3.599,0.219,3.449,15.654,11.666,0.011,0.009,13.836,13.778,13.728,14.603,14.585,14.357,13.664,13.73,13.665,14.481,14.216,14.123,12.935,13.299,13.241,13.886,23.032,3723,2178,4.256526674
3758482753,4.218416667,23.598,18.328,22.292,20.435,12.3,20.462,149.38,0.01,395.883,24.71,14.288,0,0,0,0,0,0,99.055,0.001,0,240.333,7.604,132.07,10.551,120.959,5.126,5.393,25.565,261.21,30.362,4.79,1778.5,23.863,20.854,18.022,-21.985,30.556,14.36,9.234,0,0,3.595,0.201,3.45,15.605,11.682,0.011,0.009,13.839,13.785,13.723,14.627,14.613,14.395,13.67,13.76,13.682,14.483,14.243,14.113,12.918,13.295,13.253,13.894,23.03,3723,2178,4.116394606
3758482756,4.257066663,23.553,18.334,22.292,20.442,12.283,20.462,163.807,0.011,395.883,24.705,14.289,0,0,0,0,0,0,99.054,0.001,0,240.201,7.615,132.014,10.532,121.079,5.155,5.346,25.552,261.184,30.358,4.8,1778.382,23.871,20.849,18.028,-21.985,30.557,14.38,9.225,0,0,3.593,0.201,3.451,15.64,11.696,0.011,0.009,13.838,13.786,13.72,14.613,14.619,14.376,13.649,13.736,13.649,14.476,14.218,14.131,12.914,13.293,13.246,13.888,23.024,3723,2178,4.031800114
3758482757,4.288099996,23.567,18.327,22.292,20.453,12.287,20.463,159.462,0.012,395.915,24.722,14.288,0,0,0,0,0,0,99.048,0.001,0,240.64,7.612,132.063,10.546,120.926,5.119,5.395,25.585,261.362,30.384,4.793,1778.679,23.843,20.894,18.014,-21.985,30.568,14.382,9.264,0,0,3.599,0.22,3.443,15.621,11.692,0.011,0.009,13.825,13.777,13.683,14.628,14.623,14.367,13.674,13.742,13.665,14.494,14.224,14.112,12.894,13.294,13.23,13.891,23.035,3723,2178,4.4305595
3758482759,4.317983333,23.574,18.318,22.291,20.416,12.298,20.462,136.126,0.011,395.899,24.697,14.289,0,0,0,0,0,0,99.054,0.001,0,240.349,7.605,132.047,10.548,120.974,5.13,5.386,25.603,261.364,30.384,4.774,1778.639,23.853,20.89,18.027,-21.985,30.523,14.365,9.235,0,0,3.594,0.216,3.441,15.602,11.621,0.011,0.009,13.824,13.797,13.703,14.631,14.62,14.383,13.667,13.747,13.674,14.495,14.225,14.132,12.91,13.305,13.246,13.892,23.029,3723,2178,4.349680171
3758482761,4.34825,23.574,18.31,22.292,20.431,12.3,20.463,155.812,0.008,395.923,24.708,14.29,0,0,0,0,0,0,99.049,0.001,0,240.359,7.592,132.015,10.548,120.85,5.1,5.417,25.587,261.447,30.396,4.802,1778.566,23.88,20.873,18.013,-21.983,30.524,14.391,9.291,0,0,3.595,0.181,3.465,15.587,11.695,0.011,0.009,13.835,13.808,13.708,14.604,14.627,14.378,13.682,13.756,13.678,14.498,14.233,14.103,12.904,13.314,13.238,13.897,23.032,3723,2178,3.682719547
3758482763,4.386849999,23.571,18.333,22.291,20.424,12.321,20.462,173.501,0.011,395.939,24.693,14.289,0,0,0,0,0,0,99.048,0.001,0,240.609,7.613,131.958,10.565,120.884,5.109,5.425,25.572,261.296,30.374,4.796,1777.31,23.88,20.953,18.013,-21.985,30.539,14.371,9.262,0,0,3.6,0.21,3.463,15.629,11.697,0.011,0.009,13.828,13.802,13.697,14.588,14.62,14.375,13.695,13.746,13.683,14.496,14.244,14.091,12.902,13.303,13.245,13.892,23.029,3723,2178,3.879371372
3758482766,4.424516662,23.594,18.325,22.409,20.44,12.317,20.463,149.073,0.013,395.923,24.708,14.288,0,0,0,0,0,0,99.046,0.001,0,240.502,7.61,132.048,10.56,120.871,5.105,5.423,25.574,261.34,30.381,4.801,1777.937,23.859,20.916,18.05,-21.985,30.531,14.373,9.267,0,0,3.598,0.237,3.429,15.603,11.592,0.011,0.009,13.834,13.822,13.705,14.579,14.606,14.386,13.69,13.757,13.691,14.496,14.236,14.088,12.902,13.304,13.237,13.891,23.018,3723,2178,4.8100185
3758482767,4.454949999,23.576,18.315,22.291,20.411,12.301,20.464,143.678,0.01,395.899,24.713,14.288,0,0,0,0,0,0,99.055,0.001,0,240.542,7.607,132.038,10.575,120.842,5.098,5.445,25.526,261.392,30.388,4.855,1777.613,23.849,20.872,18.035,-21.984,30.51,14.375,9.277,0,0,3.601,0.199,3.431,15.595,11.705,0.011,0.009,13.846,13.826,13.705,14.569,14.604,14.375,13.704,13.757,13.691,14.49,14.213,14.091,12.902,13.297,13.234,13.894,23.02,3723,2178,4.835039818
3758482769,4.486049994,23.551,18.331,22.292,20.445,12.284,20.464,130.3,0.009,395.891,24.704,14.289,0,0,0,0,0,0,99.049,0.001,0,240.421,7.6,132.024,10.602,120.914,5.115,5.455,25.525,261.392,30.388,4.857,1777.729,23.816,20.92,18.029,-21.985,30.513,14.394,9.278,0,0,3.599,0.193,3.416,15.637,11.715,0.011,0.009,13.833,13.832,13.735,14.565,14.597,14.368,13.698,13.745,13.679,14.494,14.227,14.078,12.906,13.311,13.241,13.887,23.016,3723,2178,5.217391304
3758482771,4.515466666,23.573,18.296,22.292,20.447,12.293,20.463,154.115,0.007,395.907,24.704,14.288,0,0,0,0,0,0,99.049,0.001,0,240.778,7.594,131.993,10.581,120.86,5.103,5.447,25.523,261.382,30.386,4.857,1777.128,23.804,20.951,18.032,-21.985,30.514,14.379,9.276,0,0,3.604,0.174,3.406,15.563,11.661,0.011,0.009,13.83,13.831,13.736,14.552,14.588,14.37,13.699,13.746,13.693,14.495,14.229,14.052,12.92,13.301,13.242,13.888,23.022,3723,2178,5.649072753
3758482772,4.539233327,23.578,18.317,22.292,20.413,12.308,20.462,154.112,0.01,395.899,24.705,14.289,0,0,0,0,0,0,99.05,0.001,0,240.65,7.596,131.966,10.615,120.794,5.086,5.497,25.522,261.51,30.404,4.877,1777.231,23.816,20.901,18.053,-21.985,30.514,14.393,9.307,0,0,3.603,0.209,3.401,15.597,11.621,0.011,0.009,13.856,13.827,13.712,14.583,14.59,14.385,13.721,13.761,13.707,14.502,14.221,14.065,12.932,13.301,13.246,13.889,23.032,3723,2178,5.768132496
3758482774,4.568999998,23.575,18.33,22.292,20.434,12.307,20.462,149.881,0.013,395.915,24.706,14.288,0,0,0,0,0,0,99.048,0.001,0,240.224,7.592,131.976,10.599,120.797,5.087,5.48,25.533,261.381,30.386,4.847,1777.916,23.818,20.935,18.046,-21.985,30.522,14.379,9.292,0,0,3.596,0.206,3.408,15.622,11.75,0.011,0.009,13.869,13.813,13.701,14.562,14.592,14.37,13.725,13.74,13.688,14.494,14.24,14.081,12.912,13.286,13.242,13.89,23.026,3723,2178,5.368360937
3758482776,4.606049999,23.594,18.311,22.291,20.434,12.313,20.463,148.592,0.01,395.899,24.717,14.288,0,0,0,0,0,0,99.048,0.001,0,240.78,7.605,131.96,10.611,120.782,5.084,5.496,25.517,261.421,30.392,4.869,1777.103,23.838,20.891,18.041,-21.985,30.469,14.374,9.29,0,0,3.606,0.2,3.421,15.579,11.702,0.011,0.009,13.864,13.813,13.703,14.565,14.618,14.382,13.736,13.738,13.694,14.495,14.243,14.07,12.921,13.294,13.236,13.885,23.035,3723,2178,5.265404867
3758482778,4.636266661,23.59,18.335,22.292,20.43,12.291,20.463,166.264,0.01,395.883,24.697,14.289,0,0,0,0,0,0,99.052,0.001,0,240.463,7.588,132.016,10.609,120.772,5.081,5.497,25.543,261.286,30.373,4.823,1777.344,23.812,20.897,18.035,-21.985,30.476,14.37,9.289,0,0,3.6,0.199,3.41,15.621,11.748,0.011,0.009,13.88,13.831,13.718,14.575,14.612,14.362,13.707,13.722,13.679,14.485,14.226,14.124,12.922,13.292,13.252,13.886,23.032,3723,2178,5.420827389
3758482780,4.672049999,23.58,18.333,22.29,20.421,12.323,20.462,139.565,0.012,395.907,24.69,14.288,0,0,0,0,0,0,99.047,0.001,0,240.341,7.606,131.942,10.612,120.892,5.11,5.471,25.537,261.312,30.377,4.833,1777.173,23.851,20.932,18.022,-21.985,30.476,14.375,9.264,0,0,3.598,0.223,3.44,15.624,11.696,0.011,0.009,13.869,13.817,13.704,14.598,14.622,14.384,13.728,13.736,13.696,14.506,14.252,14.107,12.908,13.281,13.241,13.888,23.026,3723,2178,4.489911907
3758482782,4.702883331,23.589,18.311,22.408,20.442,12.279,20.462,163.09,0.009,395.899,24.716,14.29,0,0,0,0,0,0,99.054,0.001,0,240.56,7.599,132.02,10.624,120.917,5.116,5.477,25.526,261.401,30.389,4.857,1777.246,23.832,20.853,18.018,-21.986,30.49,14.355,9.238,0,0,3.602,0.187,3.431,15.58,11.671,0.011,0.009,13.87,13.803,13.699,14.604,14.639,14.384,13.709,13.72,13.672,14.498,14.231,14.111,12.898,13.285,13.251,13.893,23.019,3723,2178,4.862789706
3758482784,4.733849994,23.556,18.32,22.409,20.45,12.301,20.463,134.828,0.012,395.931,24.694,14.288,0,0,0,0,0,0,99.047,0.001,0,240.719,7.599,131.99,10.607,120.929,5.119,5.456,25.516,261.386,30.387,4.865,1778.519,23.867,20.925,18.039,-21.985,30.492,14.378,9.259,0,0,3.604,0.219,3.442,15.615,11.707,0.011,0.009,13.851,13.8,13.695,14.604,14.615,14.388,13.717,13.731,13.671,14.49,14.233,14.151,12.897,13.295,13.225,13.897,23.03,3723,2178,4.598353676
3758482786,4.772049999,23.567,18.324,22.292,20.432,12.294,20.463,182.754,0.008,395.876,24.719,14.288,0,0,0,0,0,0,99.051,0.001,0,240.825,7.603,131.99,10.585,120.804,5.089,5.465,25.547,261.42,30.392,4.839,1777.929,23.853,20.933,18.032,-21.985,30.492,14.37,9.281,0,0,3.605,0.182,3.436,15.616,11.657,0.011,0.009,13.875,13.806,13.711,14.594,14.62,14.376,13.706,13.736,13.651,14.485,14.235,14.174,12.914,13.295,13.234,13.899,23.038,3723,2178,4.800454481
3758482789,4.807549993,23.559,18.317,22.291,20.429,12.291,20.464,142.856,0.015,395.891,24.693,14.288,0,0,0,0,0,0,99.052,0.001,0,240.587,7.602,132.007,10.622,120.917,5.116,5.474,25.543,261.361,30.383,4.834,1778.528,23.847,20.943,18.015,-21.985,30.514,14.389,9.273,0,0,3.601,0.246,3.444,15.608,11.683,0.011,0.009,13.841,13.762,13.681,14.612,14.636,14.376,13.703,13.737,13.642,14.49,14.254,14.163,12.89,13.292,13.225,13.903,23.03,3723,2178,4.457061746
3758482791,4.843149996,23.571,18.301,22.292,20.431,12.279,20.462,141.536,0.009,395.876,24.728,14.288,0,0,0,0,0,0,99.052,0.001,0,240.426,7.6,132.004,10.627,120.933,5.12,5.476,25.547,261.287,30.373,4.819,1778.402,23.855,20.906,18.011,-21.984,30.53,14.371,9.251,0,0,3.599,0.191,3.452,15.575,11.672,0.011,0.009,13.848,13.785,13.702,14.616,14.644,14.386,13.671,13.743,13.623,14.468,14.239,14.191,12.89,13.293,13.223,13.903,23.027,3723,2178,4.16962133
3758482793,4.879233329,23.597,18.313,22.291,20.434,12.307,20.462,156.922,0.009,395.899,24.695,14.288,0,0,0,0,0,0,99.051,0.001,0,240.311,7.611,131.994,10.621,120.903,5.113,5.476,25.536,261.325,30.378,4.836,1778.253,23.859,20.944,18.023,-21.985,30.521,14.369,9.256,0,0,3.598,0.19,3.446,15.58,11.659,0.011,0.009,13.81,13.783,13.691,14.65,14.658,14.412,13.681,13.749,13.612,14.464,14.254,14.19,12.887,13.292,13.206,13.897,23.016,3723,2178,4.315729699
3758482795,4.909683331,23.561,18.305,22.29,20.44,12.311,20.463,158.5,0.011,395.899,24.714,14.289,0,0,0,0,0,0,99.053,0.001,0,240.572,7.619,132.043,10.595,120.828,5.095,5.469,25.54,261.422,30.392,4.846,1775.985,23.859,20.861,18.013,-21.985,30.461,14.353,9.258,0,0,3.601,0.209,3.448,15.586,11.692,0.011,0.009,13.824,13.787,13.701,14.646,14.651,14.382,13.682,13.762,13.619,14.478,14.239,14.201,12.881,13.291,13.206,13.894,23.04,3723,2178,4.341041282
3758482797,4.945116663,23.581,18.331,22.292,20.433,12.287,20.463,143.985,0.011,395.907,24.695,14.288,0,0,0,0,0,0,99.051,0.001,0,240.356,7.605,132.077,10.602,120.972,5.13,5.441,25.547,261.461,30.398,4.844,1775.896,23.863,20.86,18.022,-21.986,30.46,14.377,9.247,0,0,3.597,0.214,3.445,15.62,11.661,0.011,0.009,13.794,13.795,13.71,14.642,14.644,14.378,13.676,13.761,13.614,14.474,14.235,14.17,12.879,13.291,13.203,13.898,23.022,3723,2178,4.31695541
3758482799,4.975733328,23.576,18.318,22.291,20.439,12.307,20.462,151.607,0.009,395.891,24.709,14.288,0,0,0,0,0,0,99.053,0.001,0,240.409,7.6,132.016,10.613,120.935,5.121,5.461,25.568,261.339,30.38,4.806,1778.605,23.848,20.922,18.026,-21.986,30.459,14.357,9.236,0,0,3.598,0.196,3.439,15.601,11.603,0.011,0.009,13.799,13.811,13.723,14.627,14.635,14.394,13.686,13.76,13.627,14.472,14.231,14.154,12.869,13.297,13.207,13.893,23.04,3723,2178,4.518971152
3758482800,5.005866663,23.585,18.317,22.292,20.428,12.32,20.462,153.274,0.01,395.883,24.694,14.289,0,0,0,0,0,0,99.056,0.001,0,240.732,7.604,131.994,10.613,121.035,5.144,5.437,25.558,261.316,30.377,4.813,1777.493,23.85,20.865,18.016,-21.985,30.479,14.383,9.239,0,0,3.603,0.203,3.444,15.594,11.688,0.011,0.009,13.813,13.819,13.766,14.61,14.605,14.374,13.709,13.752,13.632,14.472,14.235,14.159,12.862,13.303,13.203,13.899,23.029,3723,2178,4.512558536
