Time elapsed (s),Time elapsed (min),Tdb_in (C),Twb_in (C),RH_in,Tdb_out (C),Twb_out(C),RH_out(C),Q_dot_air_TriCoil (CFM),dP_nozzle_TriCoil (in W.G.),Pin_nozzle_TriCoil (in W.G),Outdoor Temp (C),Atm Pressure (PSI),Heater Output (kW),FMWP,FMEP,LBWP,LBEP,Steam Humidifier (%),Q_dot_air_wt (CFM),dP_nozzle (in W.G.),Pin_nozzle (PSIG),m_dot_r (kg/h),T_evap_in (C),P_evap_in_coolprop (PSI),T_evap_out (C),P_evap_out (PSIG),T_evap_sat (C),SH (K),T_exv_in (C),P_exv_in (PSIG),T_cond_sat (C),SC (K),m_dot_w (kg/h),T_w_in (C),P_w_in (PSIG),T_w_out (C),dp_w (in W.G.),Water Heater (% of total capacity),T_evap_out_TC (C),SH_TC (K),Water Reverse Flow,TriCoil Refr. Reverse Flow,Q_ref (tons),Q_air (tons),Q_w (tons),Inlet Air Dew Point (C),Outlet Air Dew Point (C),Inlet Air Humdity Ratio (kg/kg),Outlet Air Humidity Ratio (kg/kg),TriCoil Outlet (11),TriCoil Outlet (12),TriCoil Outlet (13),TriCoil Outlet (21),TriCoil Outlet (22),TriCoil Outlet (23),TriCoil Outlet (31),TriCoil Outlet (32),TriCoil Outlet (33),TriCoil Outlet (41),TriCoil Outlet (42),TriCoil Outlet (43),TriCoil Outlet (51),TriCoil Outlet (52),TriCoil Outlet (53) ,TriCoil Outlet (Avg),DB2_TC,,,Heat Balance min limit (%),Heat Balance (%),Heat balance max limit (%)
3758469599,0,22.64,19.035,23.697,20.936,15.838,22.9,138.202,0.008,396.881,23.799,14.324,0,0,0,0,0,0,98.838,0.001,0,196.076,17.194,178.994,24.488,181.878,17.826,6.62,25.69,262.689,30.575,4.879,1761.927,33.889,21.923,28.815,-21.994,27.162,24.194,6.369,0,0,3.007,0.208,2.965,17.287,12.771,0.013,0.009,24.962,25.124,25.206,24.827,25.146,25.111,24.443,24.627,24.523,23.967,24.015,23.989,23.237,23.355,23.361,24.399,21.935,2039,732,-5,1.406563965,5
3758469601,0.032050006,22.671,19.015,23.696,20.909,15.828,22.785,135.266,0.008,396.881,23.828,14.322,0,0,0,0,0,0,98.835,0.001,0,196.385,17.17,179.041,24.486,181.996,17.847,6.597,25.664,262.759,30.585,4.915,1763.178,33.889,21.756,28.815,-21.994,27.177,24.179,6.332,0,0,3.012,0.215,2.968,17.239,12.771,0.013,0.009,24.955,25.115,25.209,24.823,25.156,25.118,24.441,24.616,24.525,23.973,24.024,23.996,23.243,23.345,23.346,24.398,21.941,2039,732,-5,1.471571906,5
3758469603,0.062166667,22.669,19.038,23.698,20.948,15.83,22.901,131.958,0.008,396.826,23.799,14.323,0,0,0,0,0,0,98.836,0.001,0,195.928,17.192,178.909,24.48,182.128,17.871,6.567,25.656,262.639,30.568,4.906,1761.717,33.902,21.778,28.812,-21.994,27.176,24.192,6.321,0,0,3.005,0.212,2.975,17.276,12.75,0.013,0.009,24.969,25.116,25.217,24.816,25.149,25.121,24.441,24.618,24.512,23.958,24.02,24,23.251,23.365,23.363,24.402,21.954,2039,732,-5,1.003344482,5
3758469605,0.09835,22.663,19.02,23.697,20.914,15.825,22.902,134.31,0.008,396.849,23.808,14.322,0,0,0,0,0,0,98.841,0.001,0,196.05,17.187,179.03,24.514,182.017,17.851,6.621,25.658,262.82,30.593,4.929,1761.898,33.914,21.758,28.817,-21.992,27.208,24.202,6.351,0,0,3.008,0.206,2.98,17.25,12.762,0.013,0.009,24.97,25.128,25.212,24.827,25.168,25.13,24.445,24.622,24.525,23.964,24.024,24.007,23.25,23.361,23.354,24.409,21.955,2039,732,-5,0.935203741,5
3758469607,0.128550005,22.655,19.03,23.697,20.932,15.842,22.901,130.441,0.008,396.842,23.808,14.322,0,0,0,0,0,0,98.836,0.001,0,196.057,17.186,179.006,24.474,182.088,17.864,6.568,25.648,262.688,30.575,4.921,1763.208,33.91,21.755,28.842,-21.994,27.134,24.197,6.333,0,0,3.007,0.209,2.965,17.272,12.782,0.013,0.009,24.96,25.115,25.192,24.81,25.166,25.106,24.435,24.597,24.505,23.962,24.007,23.995,23.249,23.35,23.343,24.4,21.944,2039,732,-5,1.406563965,5
3758469609,0.16778334,22.644,19.039,23.696,20.93,15.842,22.901,133.795,0.007,396.826,23.788,14.322,0,0,0,0,0,0,98.841,0.001,0,196.44,17.184,179.001,24.48,181.943,17.837,6.601,25.664,262.659,30.571,4.901,1763.923,33.911,21.773,28.854,-21.994,27.133,24.202,6.364,0,0,3.013,0.204,2.959,17.291,12.783,0.013,0.009,24.962,25.121,25.195,24.824,25.195,25.141,24.467,24.628,24.526,23.978,24.037,23.991,23.249,23.355,23.344,24.404,21.955,2039,732,-5,1.808439384,5
3758469611,0.200283337,22.654,19.028,23.698,20.93,15.819,22.901,139.117,0.008,396.842,23.804,14.322,0,0,0,0,0,0,98.839,0.001,0,196.366,17.202,178.986,24.505,182.032,17.853,6.609,25.658,262.613,30.564,4.901,1762.683,33.908,21.822,28.822,-21.994,27.17,24.202,6.349,0,0,3.012,0.209,2.974,17.268,12.74,0.013,0.009,24.955,25.126,25.198,24.847,25.206,25.139,24.47,24.631,24.534,23.996,24.043,23.991,23.247,23.35,23.356,24.402,21.945,2039,732,-5,1.269629135,5
3758469613,0.231533337,22.679,19.02,23.697,20.925,15.816,22.9,129.472,0.008,396.818,23.773,14.323,0,0,0,0,0,0,98.842,0.001,0,195.955,17.181,179.088,24.493,182.104,17.866,6.585,25.679,262.812,30.592,4.907,1763.29,33.916,21.811,28.839,-21.993,27.152,24.195,6.328,0,0,3.005,0.217,2.97,17.242,12.738,0.013,0.009,24.959,25.117,25.183,24.83,25.183,25.128,24.441,24.621,24.524,23.975,24.034,24.001,23.249,23.347,23.344,24.395,21.948,2039,732,-5,1.171548117,5
3758469615,0.255633338,22.665,19.044,23.697,20.927,15.823,22.785,129.47,0.007,396.857,23.796,14.323,0,0,0,0,0,0,98.836,0.001,0,196.395,17.176,178.971,24.519,181.983,17.845,6.632,25.669,262.65,30.57,4.894,1763.217,33.911,21.792,28.831,-21.994,27.164,24.195,6.35,0,0,3.013,0.203,2.972,17.288,12.75,0.013,0.009,24.969,25.126,25.2,24.844,25.202,25.139,24.451,24.622,24.527,23.987,24.043,24.003,23.257,23.359,23.356,24.388,21.956,2039,732,-5,1.370091896,5
3758469617,0.285966674,22.67,19.027,23.697,20.927,15.825,22.785,132.804,0.008,396.865,23.787,14.323,0,0,0,0,0,0,98.835,0.001,0,196.256,17.182,178.946,24.499,181.959,17.84,6.616,25.638,262.714,30.579,4.934,1761.799,33.931,21.765,28.829,-21.993,27.149,24.188,6.348,0,0,3.011,0.202,2.982,17.258,12.753,0.013,0.009,24.965,25.12,25.181,24.83,25.185,25.137,24.45,24.608,24.521,23.978,24.028,23.992,23.251,23.342,23.34,24.401,21.961,2039,732,-5,0.967795762,5
3758469618,0.317683339,22.665,19.027,23.697,20.919,15.838,22.902,128.731,0.008,396.865,23.814,14.323,0,0,0,0,0,0,98.834,0.001,0,196.28,17.175,178.974,24.494,181.988,17.846,6.606,25.646,262.672,30.573,4.921,1761.798,33.92,21.846,28.835,-21.993,27.134,24.209,6.364,0,0,3.011,0.207,2.972,17.261,12.782,0.013,0.009,24.97,25.128,25.186,24.834,25.2,25.132,24.449,24.607,24.517,23.969,24.031,23.998,23.259,23.357,23.351,24.402,21.945,2039,732,-5,1.303693799,5
3758469620,0.348066672,22.676,19.014,23.697,20.911,15.822,22.901,136.116,0.007,396.865,23.813,14.322,0,0,0,0,0,0,98.834,0.001,0,196.28,17.172,178.936,24.495,182.013,17.85,6.603,25.625,262.835,30.596,4.964,1763.111,33.922,21.853,28.845,-21.994,27.163,24.197,6.347,0,0,3.012,0.2,2.97,17.235,12.758,0.013,0.009,24.978,25.137,25.194,24.825,25.193,25.121,24.437,24.602,24.515,23.964,24.016,24.003,23.272,23.359,23.356,24.405,21.937,2039,732,-5,1.404212638,5
3758469622,0.37798334,22.678,19.017,23.698,20.921,15.81,22.901,139.596,0.008,396.826,23.767,14.323,0,0,0,0,0,0,98.838,0.001,0,196.311,17.176,178.923,24.512,182.06,17.858,6.611,25.662,262.839,30.596,4.928,1762.488,33.907,21.785,28.832,-21.993,27.118,24.194,6.336,0,0,3.012,0.213,2.967,17.238,12.729,0.013,0.009,24.977,25.13,25.19,24.824,25.2,25.134,24.445,24.614,24.524,23.988,24.029,24.009,23.253,23.349,23.363,24.404,21.949,2039,732,-5,1.50526844,5
3758469624,0.407750003,22.646,19.002,23.697,20.929,15.817,22.901,137.805,0.009,396.849,23.8,14.323,0,0,0,0,0,0,98.836,0.001,0,196.148,17.185,178.944,24.516,182.023,17.852,6.622,25.673,262.759,30.585,4.905,1761.14,33.89,21.823,28.82,-21.994,27.117,24.201,6.349,0,0,3.009,0.217,2.962,17.23,12.737,0.013,0.009,24.98,25.135,25.204,24.838,25.201,25.135,24.45,24.608,24.535,23.979,24.039,24.02,23.273,23.37,23.368,24.407,21.951,2039,732,-5,1.574275666,5
3758469626,0.438316671,22.655,19.017,23.698,20.94,15.822,22.901,124.225,0.008,396.865,23.771,14.323,0,0,0,0,0,0,98.836,0.001,0,196.03,17.178,178.993,24.501,182.218,17.888,6.572,25.659,262.642,30.569,4.904,1762.277,33.887,21.807,28.848,-21.994,27.11,24.202,6.315,0,0,3.007,0.215,2.946,17.25,12.738,0.013,0.009,24.967,25.123,25.189,24.832,25.198,25.133,24.436,24.61,24.525,23.976,24.034,24.007,23.254,23.364,23.352,24.409,21.96,2039,732,-5,2.049386864,5
3758469628,0.475316668,22.668,19.026,23.697,20.948,15.838,22.9,134.033,0.007,396.849,23.798,14.323,0,0,0,0,0,0,98.84,0.001,0,196.036,17.193,178.955,24.508,182.129,17.871,6.594,25.659,262.745,30.583,4.918,1763.263,33.918,21.813,28.831,-21.993,27.158,24.204,6.333,0,0,3.007,0.193,2.975,17.257,12.763,0.013,0.009,24.972,25.135,25.189,24.827,25.198,25.125,24.444,24.601,24.534,23.983,24.038,24.01,23.27,23.366,23.361,24.401,21.946,2039,732,-5,1.069876296,5
3758469630,0.505433337,22.67,19.037,23.815,20.928,15.825,22.785,131.765,0.008,396.849,23.787,14.324,0,0,0,0,0,0,98.841,0.001,0,196.246,17.198,179.035,24.495,182.061,17.859,6.594,25.659,262.668,30.572,4.907,1763.4,33.895,21.829,28.818,-21.994,27.148,24.206,6.348,0,0,3.01,0.21,2.97,17.274,12.752,0.013,0.009,24.965,25.119,25.195,24.834,25.175,25.119,24.446,24.615,24.534,23.974,24.039,24.017,23.274,23.37,23.36,24.407,21.957,2039,732,-5,1.337792642,5
3758469632,0.536166668,22.661,19.025,23.701,20.935,15.831,22.9,131.442,0.008,396.873,23.794,14.321,0,0,0,0,0,0,98.833,0.001,0,196.107,17.187,179.063,24.52,182.23,17.89,6.588,25.644,262.598,30.562,4.912,1764.394,33.893,21.8,28.829,-21.993,27.16,24.217,6.328,0,0,3.009,0.205,2.964,17.26,12.759,0.013,0.009,24.963,25.128,25.184,24.824,25.165,25.115,24.435,24.588,24.519,23.965,24.032,24.004,23.28,23.367,23.358,24.409,21.957,2039,732,-5,1.506780512,5
3758469633,0.560900005,22.666,19.043,23.697,20.945,15.813,22.901,131.445,0.008,396.81,23.78,14.323,0,0,0,0,0,0,98.844,0.001,0,196.159,17.163,179.003,24.525,182.074,17.861,6.622,25.667,262.617,30.565,4.891,1764.063,33.887,21.811,28.851,-21.994,27.176,24.21,6.349,0,0,3.009,0.207,2.947,17.287,12.719,0.013,0.009,24.953,25.117,25.188,24.808,25.167,25.098,24.437,24.582,24.505,23.961,24.032,24.004,23.262,23.349,23.354,24.404,21.956,2039,732,-5,2.081934184,5
3758469635,0.591983334,22.656,19.031,23.697,20.916,15.821,22.901,132.221,0.008,396.857,23.817,14.324,0,0,0,0,0,0,98.846,0.001,0,195.852,17.199,178.875,24.508,182.203,17.885,6.581,25.646,262.649,30.569,4.917,1763.082,33.911,21.791,28.833,-21.994,27.155,24.208,6.323,0,0,3.004,0.206,2.97,17.272,12.754,0.013,0.009,24.962,25.123,25.198,24.841,25.177,25.142,24.447,24.6,24.524,23.98,24.025,24.006,23.277,23.361,23.353,24.409,21.962,2039,732,-5,1.138265819,5
3758469637,0.622966671,22.652,19.018,23.697,20.952,15.839,22.901,131.201,0.008,396.881,23.796,14.323,0,0,0,0,0,0,98.831,0.001,0,195.972,17.176,179.068,24.493,182.148,17.875,6.576,25.65,262.847,30.597,4.941,1763.193,33.917,21.776,28.837,-21.994,27.106,24.212,6.337,0,0,3.006,0.205,2.972,17.252,12.763,0.013,0.009,24.958,25.129,25.178,24.839,25.196,25.145,24.444,24.607,24.519,23.988,24.046,24.005,23.269,23.357,23.354,24.412,21.958,2039,732,-5,1.137504182,5
3758469639,0.660750008,22.654,19.021,23.696,20.935,15.838,22.902,127.576,0.008,396.849,23.797,14.323,0,0,0,0,0,0,98.842,0.001,0,196.062,17.191,178.945,24.514,182.138,17.873,6.599,25.678,262.657,30.571,4.886,1764.313,33.908,21.85,28.826,-21.993,27.096,24.219,6.346,0,0,3.007,0.204,2.974,17.257,12.771,0.013,0.009,24.97,25.135,25.201,24.834,25.19,25.143,24.437,24.607,24.523,23.989,24.034,24.007,23.276,23.361,23.365,24.407,21.953,2039,732,-5,1.103494399,5
3758469641,0.691583339,22.657,19.019,23.815,20.948,15.808,22.901,146.047,0.007,396.857,23.807,14.323,0,0,0,0,0,0,98.838,0.001,0,196.511,17.185,179.027,24.486,181.959,17.84,6.604,25.655,262.817,30.593,4.932,1763.426,33.89,21.837,28.797,-21.994,27.153,24.196,6.356,0,0,3.015,0.2,2.98,17.253,12.708,0.013,0.009,24.969,25.133,25.199,24.821,25.194,25.134,24.441,24.628,24.513,23.979,24.031,24.01,23.281,23.367,23.365,24.407,21.956,2039,732,-5,1.1676397,5
3758469643,0.721416672,22.65,19.015,23.698,20.912,15.827,22.901,133.018,0.009,396.849,23.811,14.323,0,0,0,0,0,0,98.841,0.001,0,196.06,17.191,178.993,24.51,182.292,17.901,6.567,25.654,262.958,30.613,4.953,1761.721,33.937,21.778,28.861,-21.994,27.122,24.21,6.309,0,0,3.007,0.227,2.967,17.249,12.767,0.013,0.009,24.981,25.137,25.188,24.831,25.199,25.149,24.437,24.621,24.52,23.984,24.038,24.005,23.287,23.37,23.364,24.408,21.947,2039,732,-5,1.339136257,5
3758469644,0.751433341,22.661,19.02,23.697,20.952,15.806,22.901,129.637,0.008,396.865,23.805,14.322,0,0,0,0,0,0,98.833,0.001,0,196.422,17.186,179.028,24.505,182.267,17.896,6.566,25.696,263.008,30.62,4.918,1763.372,33.929,21.679,28.849,-21.994,27.11,24.197,6.3,0,0,3.012,0.208,2.972,17.251,12.702,0.013,0.009,24.983,25.154,25.194,24.835,25.184,25.137,24.439,24.625,24.529,23.984,24.039,24.016,23.286,23.365,23.369,24.406,21.952,2039,732,-5,1.336898396,5
3758469646,0.782066671,22.672,19.012,23.697,20.944,15.834,22.9,131.194,0.007,396.842,23.798,14.324,0,0,0,0,0,0,98.843,0.001,0,196.425,17.195,179,24.497,182.177,17.88,6.575,25.661,263.035,30.624,4.956,1762.193,33.931,21.862,28.814,-21.995,27.109,24.203,6.324,0,0,3.013,0.201,2.992,17.233,12.759,0.013,0.009,24.971,25.129,25.178,24.841,25.177,25.132,24.435,24.61,24.524,23.986,24.041,24.006,23.272,23.359,23.352,24.405,21.955,2039,732,-5,0.699417152,5
3758469649,0.819050002,22.67,18.987,23.698,20.925,15.825,22.785,130.242,0.008,396.881,23.811,14.323,0,0,0,0,0,0,98.837,0.001,0,196.413,17.192,179.046,24.503,182.062,17.859,6.601,25.67,263.106,30.634,4.958,1763.997,33.939,21.764,28.832,-21.993,27.143,24.212,6.352,0,0,3.013,0.202,2.989,17.193,12.755,0.013,0.009,24.995,25.142,25.195,24.835,25.17,25.145,24.421,24.625,24.517,23.986,24.043,24.015,23.286,23.364,23.366,24.411,21.95,2039,732,-5,0.799733422,5
3758469650,0.849983335,22.667,19.022,23.698,20.937,15.856,22.9,128.785,0.007,396.865,23.813,14.322,0,0,0,0,0,0,98.834,0.001,0,196.542,17.198,179.031,24.5,182.134,17.872,6.585,25.659,263.217,30.649,4.984,1763.265,33.926,21.806,28.848,-21.994,27.141,24.197,6.325,0,0,3.015,0.201,2.971,17.252,12.804,0.013,0.009,24.981,25.14,25.19,24.827,25.17,25.171,24.431,24.626,24.53,23.984,24.054,24.009,23.278,23.37,23.368,24.41,21.96,2039,732,-5,1.470096893,5
3758469652,0.880866671,22.64,19.018,23.697,20.927,15.837,22.902,127.344,0.007,396.826,23.788,14.322,0,0,0,0,0,0,98.842,0.001,0,196.492,17.203,179.063,24.499,182.049,17.857,6.6,25.667,263.214,30.649,4.976,1763.987,33.913,21.791,28.831,-21.994,27.121,24.228,6.372,0,0,3.014,0.2,2.975,17.259,12.775,0.013,0.009,24.976,25.129,25.181,24.828,25.176,25.149,24.427,24.628,24.525,23.98,24.047,24.005,23.281,23.362,23.362,24.416,21.961,2039,732,-5,1.302387711,5
3758469654,0.917250005,22.656,19.005,23.698,20.915,15.84,22.901,140.585,0.007,396.842,23.816,14.322,0,0,0,0,0,0,98.839,0.001,0,196.682,17.2,179.09,24.493,182.302,17.903,6.548,25.659,263.084,30.63,4.966,1763.021,33.907,21.852,28.841,-21.994,27.12,24.209,6.307,0,0,3.016,0.197,2.963,17.231,12.79,0.013,0.009,24.99,25.142,25.201,24.822,25.178,25.16,24.433,24.613,24.527,23.984,24.045,24.021,23.28,23.369,23.368,24.419,21.964,2039,732,-5,1.772871718,5
3758469657,0.954650005,22.664,19.019,23.697,20.929,15.845,22.785,133.66,0.009,396.842,23.798,14.323,0,0,0,0,0,0,98.836,0.001,0,196.491,17.207,179.076,24.51,182.204,17.885,6.583,25.675,263.06,30.627,4.946,1765.211,33.939,21.781,28.849,-21.994,27.105,24.216,6.331,0,0,3.014,0.218,2.981,17.248,12.79,0.013,0.009,24.973,25.147,25.203,24.83,25.179,25.15,24.439,24.64,24.529,23.988,24.048,24.019,23.281,23.374,23.377,24.418,21.955,2039,732,-5,1.100917431,5
3758469659,0.985300001,22.661,19.028,23.697,20.947,15.827,22.901,130.432,0.008,396.857,23.809,14.322,0,0,0,0,0,0,98.835,0.001,0,196.689,17.192,179.115,24.491,182.086,17.863,6.586,25.671,262.95,30.612,4.935,1763.047,33.916,21.816,28.826,-21.994,27.102,24.22,6.357,0,0,3.017,0.209,2.977,17.265,12.744,0.013,0.009,24.956,25.148,25.176,24.832,25.179,25.153,24.437,24.638,24.535,23.989,24.056,24,23.276,23.366,23.362,24.427,21.966,2039,732,-5,1.334668001,5
3758469660,1.010233339,22.653,18.999,23.697,20.923,15.83,22.901,130.426,0.007,396.826,23.822,14.322,0,0,0,0,0,0,98.844,0.001,0,196.588,17.204,179.03,24.509,182.218,17.887,6.58,25.669,263.15,30.64,4.965,1765.012,33.916,21.82,28.833,-21.994,27.105,24.218,6.331,0,0,3.015,0.201,2.976,17.221,12.766,0.013,0.009,24.964,25.148,25.194,24.825,25.181,25.14,24.441,24.631,24.522,23.978,24.033,24.017,23.285,23.373,23.37,24.423,21.962,2039,732,-5,1.301952929,5
3758469662,1.04096667,22.66,19.018,23.697,20.923,15.856,22.901,132.997,0.007,396.842,23.815,14.321,0,0,0,0,0,0,98.84,0.001,0,196.3,17.207,179.099,24.499,182.389,17.918,6.538,25.656,263.113,30.635,4.972,1763.46,33.926,21.789,28.85,-21.993,27.104,24.221,6.303,0,0,3.01,0.201,2.97,17.25,12.813,0.013,0.01,24.966,25.14,25.186,24.829,25.185,25.138,24.464,24.624,24.525,23.979,24.047,24.016,23.293,23.369,23.363,24.422,21.957,2039,732,-5,1.337792642,5
3758469664,1.072000003,22.653,19.02,23.697,20.921,15.837,22.901,129.085,0.008,396.802,23.806,14.323,0,0,0,0,0,0,98.843,0.001,0,196.371,17.213,179.111,24.487,182.108,17.867,6.578,25.674,263.035,30.623,4.943,1764.606,33.921,21.841,28.849,-21.994,27.09,24.221,6.354,0,0,3.012,0.206,2.969,17.255,12.78,0.013,0.009,24.967,25.142,25.193,24.807,25.181,25.132,24.468,24.614,24.524,23.971,24.034,24.018,23.291,23.368,23.376,24.421,21.967,2039,732,-5,1.437886641,5
3758469666,1.10253334,22.646,19.029,23.697,20.919,15.833,22.785,132.385,0.007,396.857,23.822,14.323,0,0,0,0,0,0,98.835,0.001,0,196.478,17.204,179.148,24.51,182.268,17.897,6.571,25.674,262.905,30.605,4.925,1764.168,33.904,21.85,28.826,-21.994,27.096,24.225,6.328,0,0,3.013,0.201,2.972,17.273,12.773,0.013,0.009,24.972,25.146,25.169,24.822,25.185,25.135,24.456,24.606,24.532,23.969,24.04,24.018,23.284,23.365,23.37,24.422,21.954,2039,732,-5,1.370091896,5
3758469667,1.132716672,22.659,19.009,23.696,20.913,15.872,22.785,126.317,0.008,396.857,23.802,14.324,0,0,0,0,0,0,98.834,0.001,0,196.336,17.214,179.094,24.507,182.218,17.887,6.578,25.693,262.974,30.615,4.916,1763.312,33.937,21.818,28.831,-21.994,27.08,24.219,6.331,0,0,3.011,0.203,2.987,17.234,12.85,0.013,0.01,24.961,25.144,25.188,24.828,25.204,25.138,24.459,24.616,24.531,23.983,24.048,24.026,23.289,23.384,23.368,24.418,21.966,2039,732,-5,0.800266756,5
3758469670,1.169266669,22.674,19.033,23.815,20.933,15.857,22.785,128.091,0.007,396.873,23.802,14.322,0,0,0,0,0,0,98.83,0.001,0,196.37,17.208,179.151,24.504,182.146,17.874,6.588,25.685,263.036,30.624,4.933,1764.249,33.914,21.853,28.833,-21.993,27.075,24.213,6.338,0,0,3.012,0.196,2.974,17.266,12.808,0.013,0.009,24.966,25.154,25.205,24.818,25.198,25.132,24.447,24.597,24.529,23.968,24.034,24.03,23.303,23.388,23.38,24.415,21.967,2039,732,-5,1.269629135,5
3758469672,1.206300004,22.662,19.017,23.696,20.933,15.821,22.785,130.95,0.007,396.834,23.812,14.323,0,0,0,0,0,0,98.839,0.001,0,196.486,17.205,179.117,24.502,182.197,17.883,6.577,25.673,263.013,30.62,4.941,1763.625,33.887,21.785,28.827,-21.993,27.095,24.212,6.328,0,0,3.013,0.2,2.96,17.246,12.743,0.013,0.009,24.955,25.139,25.203,24.832,25.22,25.154,24.45,24.629,24.536,23.987,24.065,24.02,23.295,23.379,23.375,24.417,21.953,2039,732,-5,1.774652603,5
3758469674,1.238133335,22.658,19.012,23.697,20.933,15.838,22.785,128.638,0.008,396.849,23.826,14.323,0,0,0,0,0,0,98.837,0.001,0,196.053,17.213,179.102,24.487,182.401,17.921,6.524,25.697,262.987,30.617,4.914,1763.312,33.914,21.79,28.847,-21.994,27.12,24.209,6.288,0,0,3.005,0.203,2.964,17.24,12.773,0.013,0.009,24.966,25.144,25.206,24.834,25.222,25.161,24.451,24.635,24.534,23.985,24.046,24.024,23.312,23.383,23.382,24.409,21.959,2039,732,-5,1.37376445,5
3758469675,1.264150008,22.678,19.043,23.697,20.942,15.846,22.901,129.8,0.007,396.857,23.821,14.322,0,0,0,0,0,0,98.836,0.001,0,196.065,17.216,179.143,24.476,182.275,17.898,6.536,25.702,262.879,30.602,4.894,1763.126,33.9,21.759,28.846,-21.994,27.123,24.219,6.321,0,0,3.005,0.201,2.956,17.28,12.782,0.013,0.009,24.969,25.139,25.214,24.828,25.221,25.164,24.461,24.634,24.538,23.978,24.052,24.017,23.304,23.373,23.372,24.411,21.952,2039,732,-5,1.64401946,5
3758469678,1.302800004,22.681,19.01,23.698,20.931,15.837,22.786,127.974,0.007,396.834,23.813,14.323,0,0,0,0,0,0,98.842,0.001,0,196.067,17.223,179.16,24.46,182.243,17.892,6.527,25.707,262.9,30.605,4.891,1763.069,33.939,21.858,28.831,-21.993,27.076,24.22,6.328,0,0,3.005,0.201,2.988,17.226,12.773,0.013,0.009,24.985,25.161,25.226,24.826,25.231,25.187,24.476,24.628,24.535,23.978,24.057,24.037,23.31,23.382,23.388,24.413,21.958,2039,732,-5,0.56732855,5
3758469679,1.332950004,22.678,18.987,23.698,20.964,15.837,22.784,131.72,0.007,396.849,23.821,14.323,0,0,0,0,0,0,98.837,0.001,0,195.956,17.211,179.2,24.476,182.288,17.9,6.534,25.728,262.749,30.584,4.85,1763.027,33.907,21.839,28.853,-21.994,27.108,24.217,6.317,0,0,3.003,0.196,2.956,17.19,12.752,0.013,0.009,24.96,25.154,25.203,24.827,25.251,25.177,24.475,24.618,24.538,23.984,24.055,24.028,23.313,23.375,23.382,24.408,21.957,2039,732,-5,1.57744588,5
3758469682,1.371566669,22.684,19.012,23.696,20.917,15.84,22.901,130.082,0.008,396.865,23.808,14.323,0,0,0,0,0,0,98.841,0.001,0,196.354,17.215,179.134,24.475,182.315,17.905,6.528,25.721,262.766,30.586,4.859,1763.175,33.917,21.788,28.838,-21.993,27.109,24.215,6.31,0,0,3.009,0.204,2.971,17.227,12.788,0.013,0.009,24.969,25.151,25.206,24.83,25.237,25.173,24.48,24.628,24.536,23.97,24.058,24.021,23.305,23.385,23.38,24.42,21.959,2039,732,-5,1.27090301,5
3758469684,1.401850001,22.675,19.011,23.697,20.901,15.851,22.901,136.875,0.007,396.865,23.794,14.323,0,0,0,0,0,0,98.834,0.001,0,195.692,17.233,179.159,24.464,182.272,17.897,6.524,25.735,262.723,30.58,4.838,1764.166,33.93,21.767,28.838,-21.993,27.118,24.225,6.327,0,0,2.999,0.201,2.981,17.23,12.818,0.013,0.01,24.964,25.145,25.197,24.822,25.227,25.174,24.48,24.634,24.528,23.981,24.057,24.036,23.299,23.381,23.385,24.42,21.949,2039,732,-5,0.602006689,5
3758469685,1.432700006,22.683,18.987,23.696,20.91,15.855,22.785,135.373,0.008,396.865,23.8,14.323,0,0,0,0,0,0,98.831,0.001,0,195.979,17.22,179.255,24.457,182.136,17.873,6.543,25.734,262.759,30.585,4.845,1764.136,33.916,21.81,28.841,-21.994,27.07,24.218,6.345,0,0,3.003,0.209,2.97,17.186,12.819,0.013,0.01,24.966,25.148,25.206,24.822,25.238,25.174,24.484,24.631,24.534,23.993,24.062,24.029,23.301,23.377,23.373,24.419,21.96,2039,732,-5,1.104972376,5
3758469688,1.470200006,22.67,18.994,23.697,20.916,15.836,22.785,128.303,0.008,396.857,23.798,14.322,0,0,0,0,0,0,98.832,0.001,0,195.953,17.218,179.181,24.474,182.232,17.89,6.542,25.729,262.586,30.561,4.825,1764.726,33.917,21.789,28.836,-21.994,27.083,24.215,6.325,0,0,3.003,0.208,2.975,17.205,12.782,0.013,0.009,24.97,25.147,25.219,24.816,25.219,25.153,24.467,24.618,24.528,23.982,24.056,24.033,23.306,23.377,23.382,24.413,21.969,2039,732,-5,0.93676815,5
3758469689,1.499933338,22.677,19.025,23.697,20.932,15.843,22.902,133.6,0.007,396.826,23.825,14.322,0,0,0,0,0,0,98.837,0.001,0,195.508,17.208,179.173,24.472,182.243,17.892,6.539,25.734,262.684,30.574,4.834,1761.895,33.92,21.788,28.863,-21.993,27.108,24.231,6.34,0,0,2.996,0.199,2.956,17.251,12.784,0.013,0.009,24.965,25.126,25.218,24.807,25.224,25.141,24.477,24.641,24.535,23.986,24.05,24.02,23.296,23.369,23.374,24.427,21.965,2039,732,-5,1.344086022,5
3758469691,1.530783335,22.644,19.001,23.698,20.946,15.86,22.901,132.563,0.008,396.834,23.81,14.323,0,0,0,0,0,0,98.84,0.001,0,195.959,17.21,179.117,24.472,182.276,17.898,6.532,25.758,262.816,30.593,4.828,1763.678,33.928,21.711,28.839,-21.994,27.036,24.223,6.325,0,0,3.002,0.205,2.978,17.23,12.806,0.013,0.009,24.973,25.121,25.223,24.814,25.221,25.141,24.485,24.633,24.526,23.981,24.049,24.029,23.307,23.37,23.375,24.42,21.957,2039,732,-5,0.802675585,5
3758469693,1.560700003,22.671,19.001,23.697,20.914,15.87,22.901,129.748,0.008,396.857,23.797,14.322,0,0,0,0,0,0,98.84,0.001,0,195.583,17.207,179.129,24.442,182.246,17.893,6.508,25.73,262.417,30.537,4.801,1759.924,33.937,21.825,28.834,-21.993,27.035,24.228,6.335,0,0,2.997,0.202,2.98,17.216,12.844,0.013,0.01,24.951,25.111,25.207,24.812,25.209,25.129,24.48,24.622,24.535,23.982,24.046,24.017,23.298,23.365,23.369,24.423,21.962,2039,732,-5,0.568847248,5
3758469695,1.591333334,22.656,19.009,23.697,20.942,15.845,22.789,126.711,0.007,396.818,23.79,14.322,0,0,0,0,0,0,98.839,0.001,0,195.626,17.201,179.113,24.491,182.017,17.85,6.598,25.727,262.564,30.557,4.824,1759.064,33.937,21.797,28.834,-21.993,27.045,24.222,6.372,0,0,2.999,0.2,2.978,17.236,12.781,0.013,0.009,24.966,25.118,25.204,24.808,25.208,25.125,24.465,24.632,24.527,23.982,24.056,24.027,23.303,23.371,23.369,24.418,21.968,2039,732,-5,0.702693659,5
3758469697,1.627183334,22.66,19,23.697,20.932,15.848,22.785,129.555,0.007,396.834,23.803,14.323,0,0,0,0,0,0,98.841,0.001,0,195.576,17.2,179.079,24.465,182.061,17.859,6.564,25.711,262.482,30.546,4.829,1763.262,33.905,21.784,28.851,-21.994,27.039,24.227,6.368,0,0,2.998,0.195,2.957,17.219,12.793,0.013,0.009,24.971,25.099,25.213,24.823,25.196,25.137,24.471,24.63,24.527,23.992,24.057,24.034,23.31,23.372,23.368,24.423,21.944,2039,732,-5,1.376994123,5
3758469699,1.65686667,22.656,19.011,23.697,20.919,15.832,22.786,133.165,0.007,396.849,23.802,14.323,0,0,0,0,0,0,98.837,0.001,0,195.617,17.2,179.077,24.481,182.074,17.861,6.578,25.709,262.517,30.551,4.836,1763.388,33.885,21.806,28.833,-21.994,27.024,24.225,6.364,0,0,2.999,0.201,2.956,17.239,12.772,0.013,0.009,24.958,25.114,25.201,24.818,25.191,25.133,24.473,24.619,24.52,23.976,24.054,24.028,23.299,23.376,23.363,24.417,21.964,2039,732,-5,1.444164568,5
3758469701,1.693616668,22.649,19.007,23.815,20.939,15.852,22.785,127.012,0.008,396.865,23.839,14.322,0,0,0,0,0,0,98.833,0.001,0,196.301,17.188,179.076,24.482,182.065,17.86,6.581,25.708,262.473,30.545,4.831,1765.535,33.907,21.748,28.85,-21.994,27.042,24.226,6.367,0,0,3.01,0.205,2.962,17.236,12.795,0.013,0.009,24.979,25.131,25.222,24.835,25.203,25.141,24.459,24.619,24.525,23.979,24.052,24.047,23.323,23.398,23.393,24.428,21.96,2039,732,-5,1.607501674,5
3758469703,1.72445,22.667,19.019,23.697,20.931,15.851,22.902,130.779,0.007,396.826,23.825,14.324,0,0,0,0,0,0,98.841,0.001,0,196.009,17.194,179.012,24.499,182.074,17.861,6.596,25.68,262.576,30.559,4.873,1764.535,33.9,21.761,28.859,-21.993,27.058,24.226,6.365,0,0,3.006,0.196,2.951,17.247,12.798,0.013,0.009,24.974,25.13,25.232,24.833,25.182,25.15,24.453,24.624,24.524,23.995,24.062,24.05,23.324,23.388,23.378,24.42,21.961,2039,732,-5,1.846567064,5
3758469705,1.755716674,22.69,18.996,23.697,20.926,15.839,22.901,130.031,0.007,396.881,23.795,14.323,0,0,0,0,0,0,98.834,0.001,0,195.899,17.18,179.043,24.486,181.999,17.848,6.596,25.681,262.499,30.549,4.861,1764.359,33.883,21.832,28.851,-21.994,27.065,24.221,6.374,0,0,3.004,0.201,2.946,17.198,12.78,0.013,0.009,24.969,25.13,25.24,24.84,25.207,25.136,24.438,24.625,24.532,23.988,24.054,24.039,23.328,23.389,23.375,24.42,21.967,2039,732,-5,1.949579832,5
3758469707,1.792033339,22.66,19.04,23.814,20.933,15.844,22.901,133.149,0.007,396.849,23.818,14.322,0,0,0,0,0,0,98.837,0.001,0,195.904,17.169,178.967,24.502,182.01,17.849,6.61,25.682,262.508,30.55,4.862,1764.158,33.904,21.811,28.842,-21.994,27.015,24.24,6.391,0,0,3.005,0.203,2.963,17.284,12.785,0.013,0.009,24.959,25.115,25.231,24.827,25.21,25.147,24.437,24.611,24.534,23.982,24.052,24.026,23.312,23.378,23.372,24.432,21.975,2039,732,-5,1.407506702,5
3758469709,1.822433337,22.677,19.02,23.697,20.922,15.854,22.873,121.856,0.008,396.842,23.822,14.322,0,0,0,0,0,0,98.84,0.001,0,195.582,17.185,178.907,24.464,182.069,17.86,6.562,25.67,262.39,30.533,4.856,1763.216,33.91,21.862,28.848,-21.994,27.048,24.239,6.379,0,0,2.999,0.206,2.961,17.243,12.81,0.013,0.009,24.967,25.134,25.236,24.855,25.213,25.158,24.465,24.635,24.533,23.992,24.068,24.04,23.329,23.397,23.386,24.431,21.964,2039,732,-5,1.275167785,5
3758469710,1.846583335,22.681,19.007,23.697,20.9,15.86,22.901,121.852,0.007,396.842,23.804,14.323,0,0,0,0,0,0,98.837,0.001,0,195.836,17.197,178.993,24.512,181.952,17.839,6.631,25.686,262.386,30.533,4.84,1763.26,33.87,21.859,28.825,-21.993,27.046,24.236,6.398,0,0,3.004,0.187,2.951,17.22,12.836,0.013,0.01,24.959,25.131,25.23,24.837,25.201,25.154,24.457,24.622,24.538,23.987,24.06,24.033,23.322,23.382,23.381,24.428,21.962,2039,732,-5,1.780016793,5
3758469712,1.882533336,22.673,19.013,23.697,20.924,15.818,22.902,133.65,0.007,396.865,23.814,14.324,0,0,0,0,0,0,98.833,0.001,0,195.895,17.191,179.061,24.507,181.925,17.834,6.631,25.668,262.354,30.528,4.854,1762.919,33.899,21.813,28.841,-21.994,27.03,24.228,6.394,0,0,3.005,0.19,2.958,17.234,12.742,0.013,0.009,24.969,25.138,25.222,24.843,25.205,25.148,24.454,24.622,24.532,23.992,24.065,24.043,23.332,23.391,23.391,24.427,21.966,2039,732,-5,1.576387724,5
3758469715,1.920033336,22.676,19.024,23.696,20.917,15.859,22.784,128.967,0.008,396.873,23.841,14.322,0,0,0,0,0,0,98.834,0.001,0,195.848,17.186,179.024,24.509,181.88,17.826,6.641,25.672,262.347,30.527,4.849,1762.201,33.892,21.815,28.851,-21.994,27.06,24.23,6.404,0,0,3.005,0.206,2.947,17.25,12.822,0.013,0.01,24.972,25.132,25.191,24.844,25.195,25.151,24.464,24.61,24.53,23.995,24.059,24.036,23.326,23.379,23.382,24.423,21.96,2039,732,-5,1.948924731,5
3758469716,1.950933337,22.671,19.005,23.697,20.935,15.839,22.901,129.371,0.007,396.842,23.794,14.323,0,0,0,0,0,0,98.835,0.001,0,195.633,17.17,178.998,24.53,181.851,17.821,6.668,25.656,262.393,30.533,4.872,1762.876,33.883,21.865,28.846,-21.994,27.008,24.232,6.411,0,0,3.002,0.199,2.946,17.222,12.774,0.013,0.009,24.978,25.136,25.202,24.854,25.185,25.164,24.47,24.621,24.533,24.001,24.064,24.035,23.331,23.391,23.386,24.43,21.964,2039,732,-5,1.882985878,5
3758469719,1.987100005,22.677,19.008,23.696,20.943,15.809,22.901,134.334,0.007,396.849,23.809,14.322,0,0,0,0,0,0,98.839,0.001,0,195.801,17.177,178.914,24.513,181.923,17.834,6.637,25.645,262.335,30.525,4.874,1761.779,33.893,21.845,28.839,-21.994,27.041,24.221,6.387,0,0,3.005,0.202,2.954,17.225,12.714,0.013,0.009,24.971,25.134,25.204,24.825,25.178,25.133,24.485,24.607,24.526,23.983,24.062,24.044,23.33,23.387,23.382,24.422,21.965,2039,732,-5,1.711696593,5
3758469720,2.011416674,22.667,19.017,23.698,20.919,15.867,22.902,132.524,0.008,396.842,23.809,14.324,0,0,0,0,0,0,98.841,0.001,0,195.958,17.176,178.951,24.504,181.865,17.823,6.639,25.654,262.201,30.506,4.847,1762.298,33.897,21.813,28.822,-21.993,27.08,24.231,6.408,0,0,3.007,0.206,2.967,17.244,12.836,0.013,0.01,24.99,25.151,25.215,24.853,25.179,25.158,24.485,24.612,24.531,23.996,24.063,24.05,23.342,23.398,23.396,24.431,21.975,2039,732,-5,1.339136257,5
3758469722,2.042300002,22.675,19.005,23.697,20.943,15.838,22.902,132.203,0.008,396.873,23.826,14.322,0,0,0,0,0,0,98.833,0.001,0,195.432,17.172,178.947,24.514,181.826,17.816,6.655,25.636,262.33,30.525,4.882,1761.89,33.889,21.816,28.836,-21.994,27.079,24.243,6.427,0,0,2.999,0.205,2.954,17.221,12.767,0.013,0.009,24.964,25.133,25.203,24.846,25.179,25.15,24.486,24.612,24.523,23.996,24.062,24.038,23.333,23.386,23.382,24.44,21.968,2039,732,-5,1.511842768,5
3758469724,2.071800001,22.679,19.027,23.698,20.944,15.838,22.901,133.229,0.008,396.826,23.814,14.324,0,0,0,0,0,0,98.844,0.001,0,195.647,17.163,178.922,24.513,181.792,17.81,6.661,25.634,262.158,30.5,4.86,1762.257,33.91,21.872,28.836,-21.994,27.037,24.236,6.426,0,0,3.003,0.206,2.967,17.254,12.767,0.013,0.009,24.977,25.153,25.203,24.825,25.189,25.138,24.47,24.62,24.512,23.983,24.058,24.059,23.334,23.389,23.392,24.437,21.962,2039,732,-5,1.206030151,5
3758469726,2.107366673,22.673,19.012,23.697,20.944,15.814,22.785,127.523,0.008,396.881,23.789,14.321,0,0,0,0,0,0,98.837,0.001,0,195.502,17.178,178.876,24.544,181.919,17.833,6.669,25.617,262.126,30.496,4.873,1762.08,33.871,21.797,28.809,-21.993,27.057,24.225,6.392,0,0,3.001,0.208,2.959,17.233,12.721,0.013,0.009,24.977,25.157,25.21,24.85,25.204,25.171,24.489,24.64,24.535,23.995,24.077,24.048,23.339,23.391,23.393,24.434,21.949,2039,732,-5,1.409395973,5
3758469728,2.137283341,22.702,19.004,23.698,20.919,15.834,22.785,128.668,0.007,396.81,23.809,14.323,0,0,0,0,0,0,98.844,0.001,0,195.71,17.175,178.953,24.546,181.916,17.832,6.672,25.63,262.169,30.502,4.866,1764.449,33.892,21.853,28.837,-21.994,26.996,24.217,6.385,0,0,3.004,0.197,2.959,17.204,12.775,0.013,0.009,24.98,25.161,25.209,24.84,25.205,25.177,24.478,24.631,24.539,23.999,24.076,24.044,23.344,23.393,23.39,24.428,21.955,2039,732,-5,1.509307396,5
3758469729,2.167500003,22.659,19.001,23.697,20.917,15.843,22.785,132.797,0.007,396.865,23.8,14.322,0,0,0,0,0,0,98.833,0.001,0,195.753,17.166,178.943,24.529,181.921,17.833,6.653,25.603,262.181,30.504,4.895,1765.129,33.89,21.807,28.844,-21.993,27.042,24.217,6.384,0,0,3.005,0.198,2.955,17.222,12.792,0.013,0.009,24.974,25.159,25.211,24.84,25.184,25.17,24.481,24.631,24.539,23.998,24.073,24.048,23.33,23.391,23.39,24.433,21.962,2039,732,-5,1.677852349,5
3758469732,2.204716674,22.656,19.009,23.697,20.925,15.841,22.786,133.71,0.008,396.842,23.801,14.323,0,0,0,0,0,0,98.835,0.001,0,195.86,17.152,178.888,24.537,181.763,17.805,6.69,25.616,262.153,30.5,4.877,1763.486,33.9,21.824,28.841,-21.994,27.025,24.217,6.412,0,0,3.007,0.205,2.96,17.237,12.785,0.013,0.009,24.961,25.156,25.208,24.841,25.202,25.168,24.487,24.639,24.543,23.999,24.065,24.04,23.321,23.387,23.388,24.434,21.96,2039,732,-5,1.575330987,5
3758469734,2.24041667,22.675,19.016,23.697,20.954,15.806,22.786,129.019,0.008,396.857,23.798,14.322,0,0,0,0,0,0,98.835,0.001,0,195.922,17.151,178.815,24.52,181.812,17.814,6.664,25.603,262.21,30.508,4.898,1763.859,33.901,21.844,28.821,-21.993,27.002,24.221,6.408,0,0,3.008,0.209,2.973,17.239,12.701,0.013,0.009,24.966,25.142,25.212,24.851,25.201,25.147,24.474,24.627,24.531,23.996,24.067,24.038,23.322,23.385,23.383,24.432,21.967,2039,732,-5,1.170372847,5
3758469736,2.270600001,22.674,19.018,23.697,20.946,15.834,22.901,137.692,0.007,396.818,23.791,14.322,0,0,0,0,0,0,98.845,0.001,0,195.371,17.161,178.807,24.525,181.93,17.835,6.648,25.59,262.25,30.513,4.917,1764.395,33.892,21.81,28.831,-21.994,27.022,24.234,6.399,0,0,3,0.2,2.963,17.242,12.758,0.013,0.009,24.97,25.147,25.224,24.845,25.219,25.18,24.474,24.63,24.549,24.001,24.069,24.044,23.326,23.39,23.388,24.435,21.961,2039,732,-5,1.240986081,5
3758469737,2.299633336,22.668,19.035,23.697,20.939,15.819,22.901,129.245,0.008,396.834,23.81,14.322,0,0,0,0,0,0,98.843,0.001,0,195.862,17.161,178.866,24.53,181.977,17.843,6.645,25.608,262.345,30.527,4.913,1764.027,33.878,21.803,28.823,-21.993,27.018,24.236,6.392,0,0,3.007,0.216,2.958,17.272,12.735,0.013,0.009,24.966,25.14,25.203,24.838,25.208,25.166,24.486,24.622,24.531,23.988,24.058,24.033,23.324,23.381,23.388,24.44,21.961,2039,732,-5,1.642917016,5
3758469739,2.324350007,22.68,19.02,23.697,20.936,15.805,22.785,129.242,0.007,396.834,23.82,14.322,0,0,0,0,0,0,98.842,0.001,0,195.872,17.178,178.865,24.518,181.746,17.801,6.675,25.631,262.248,30.513,4.875,1763.671,33.901,21.803,28.83,-21.993,27.012,24.233,6.431,0,0,3.007,0.203,2.968,17.242,12.711,0.013,0.009,24.98,25.164,25.205,24.853,25.197,25.18,24.505,24.625,24.532,24.001,24.068,24.031,23.335,23.399,23.39,24.435,21.961,2039,732,-5,1.305439331,5
3758469741,2.361283334,22.65,19.024,23.698,20.959,15.785,22.785,124.371,0.008,396.826,23.815,14.322,0,0,0,0,0,0,98.84,0.001,0,195.964,17.152,178.955,24.534,181.884,17.826,6.666,25.611,262.41,30.536,4.918,1764.346,33.903,21.805,28.845,-21.994,26.998,24.233,6.406,0,0,3.008,0.204,2.96,17.264,12.659,0.013,0.009,24.996,25.17,25.223,24.865,25.21,25.171,24.519,24.641,24.557,24.014,24.08,24.035,23.327,23.395,23.395,24.436,21.961,2039,732,-5,1.608579088,5
3758469743,2.39945,22.675,19.029,23.698,20.922,15.828,22.901,137.948,0.007,396.826,23.81,14.322,0,0,0,0,0,0,98.845,0.001,0,195.944,17.153,178.814,24.568,181.821,17.815,6.711,25.616,262.458,30.543,4.92,1763.741,33.91,21.785,28.833,-21.994,26.983,24.234,6.419,0,0,3.009,0.194,2.971,17.259,12.762,0.013,0.009,24.998,25.166,25.209,24.858,25.199,25.181,24.497,24.651,24.547,24.004,24.073,24.039,23.34,23.397,23.4,24.442,21.97,2039,732,-5,1.27090301,5
3758469745,2.430100004,22.668,19.011,23.697,20.925,15.813,22.901,127.335,0.008,396.826,23.774,14.323,0,0,0,0,0,0,98.84,0.001,0,195.988,17.153,178.819,24.537,181.728,17.798,6.696,25.595,262.376,30.531,4.93,1764.127,33.919,21.86,28.837,-21.993,27.027,24.227,6.429,0,0,3.01,0.215,2.974,17.234,12.733,0.013,0.009,25.002,25.168,25.199,24.852,25.2,25.17,24.49,24.647,24.555,23.998,24.062,24.031,23.332,23.404,23.401,24.441,21.97,2039,732,-5,1.203208556,5
3758469747,2.466166671,22.677,19.022,23.696,20.934,15.829,22.9,141.149,0.007,396.865,23.825,14.321,0,0,0,0,0,0,98.835,0.001,0,196.312,17.154,178.823,24.539,181.983,17.845,6.652,25.614,262.395,30.534,4.914,1763.878,33.93,21.844,28.823,-21.994,27.026,24.234,6.389,0,0,3.014,0.198,2.988,17.247,12.756,0.013,0.009,24.988,25.168,25.202,24.849,25.186,25.161,24.483,24.657,24.548,23.993,24.054,24.035,23.32,23.388,23.394,24.438,21.967,2039,732,-5,0.866377874,5
3758469749,2.497416671,22.672,19.016,23.697,20.919,15.827,22.785,129.441,0.009,396.81,23.809,14.322,0,0,0,0,0,0,98.844,0.001,0,195.948,17.168,178.823,24.535,181.989,17.845,6.648,25.599,262.409,30.536,4.931,1763.432,33.905,21.797,28.833,-21.994,27.022,24.229,6.384,0,0,3.008,0.22,2.967,17.241,12.761,0.013,0.009,25.002,25.155,25.195,24.873,25.192,25.163,24.484,24.661,24.549,24.004,24.054,24.033,23.327,23.394,23.404,24.436,21.978,2039,732,-5,1.372384937,5
3758469751,2.533400003,22.678,19.022,23.696,20.934,15.813,22.785,135.213,0.007,396.842,23.801,14.322,0,0,0,0,0,0,98.836,0.001,0,196.402,17.158,178.901,24.542,181.854,17.821,6.679,25.577,262.503,30.549,4.965,1763.091,33.898,21.766,28.83,-21.993,27.021,24.233,6.412,0,0,3.016,0.203,2.964,17.246,12.726,0.013,0.009,25.003,25.162,25.196,24.864,25.187,25.164,24.501,24.661,24.556,24.001,24.054,24.034,23.325,23.397,23.398,24.441,21.971,2039,732,-5,1.739130435,5
3758469753,2.563866671,22.672,19.019,23.697,20.923,15.82,22.902,121.194,0.008,396.834,23.804,14.322,0,0,0,0,0,0,98.839,0.001,0,196.274,17.159,178.847,24.544,181.814,17.814,6.689,25.608,262.475,30.545,4.93,1764.237,33.898,21.81,28.83,-21.994,27.055,24.229,6.415,0,0,3.014,0.211,2.966,17.244,12.747,0.013,0.009,25.003,25.146,25.188,24.857,25.195,25.163,24.493,24.678,24.566,23.997,24.058,24.038,23.315,23.392,23.388,24.437,21.967,2039,732,-5,1.605351171,5
3758469755,2.593600003,22.677,19.018,23.696,20.933,15.822,22.902,139.594,0.006,396.834,23.812,14.322,0,0,0,0,0,0,98.839,0.001,0,196.32,17.168,178.853,24.54,182.1,17.866,6.633,25.578,262.404,30.535,4.95,1763.937,33.926,21.838,28.829,-21.993,27.054,24.235,6.369,0,0,3.014,0.189,2.983,17.241,12.745,0.013,0.009,24.994,25.152,25.208,24.859,25.195,25.16,24.494,24.685,24.566,24,24.071,24.029,23.307,23.398,23.401,24.437,21.973,2039,732,-5,1.033850258,5
3758469757,2.63021667,22.678,19.003,23.815,20.899,15.837,22.785,129.718,0.009,396.834,23.805,14.323,0,0,0,0,0,0,98.841,0.001,0,195.964,17.173,178.904,24.558,181.908,17.831,6.686,25.602,262.584,30.56,4.952,1764.442,33.916,21.842,28.83,-21.995,27.021,24.234,6.403,0,0,3.009,0.216,2.977,17.216,12.793,0.013,0.009,25.004,25.163,25.199,24.857,25.21,25.156,24.519,24.695,24.577,23.996,24.073,24.034,23.31,23.399,23.403,24.435,21.967,2039,732,-5,1.069161377,5
3758469759,2.660733334,22.665,19.023,23.698,20.941,15.84,22.785,122.941,0.007,396.865,23.806,14.321,0,0,0,0,0,0,98.829,0.001,0,196.278,17.157,178.931,24.549,181.972,17.843,6.664,25.61,262.422,30.538,4.921,1764.333,33.935,21.899,28.847,-21.994,27.012,24.224,6.382,0,0,3.013,0.201,2.978,17.254,12.773,0.013,0.009,25.005,25.158,25.191,24.864,25.192,25.135,24.514,24.681,24.569,23.998,24.07,24.026,23.314,23.405,23.409,24.433,21.959,2039,732,-5,1.168419296,5
3758469761,2.695800002,22.689,19.023,23.697,20.927,15.841,22.902,130.133,0.007,396.81,23.817,14.323,0,0,0,0,0,0,98.844,0.001,0,196.106,17.156,178.843,24.551,182.163,17.877,6.631,25.595,262.617,30.565,4.963,1762.223,33.9,21.865,28.857,-21.995,27.07,24.23,6.353,0,0,3.011,0.191,2.949,17.243,12.783,0.013,0.009,24.999,25.151,25.209,24.852,25.202,25.149,24.489,24.688,24.564,24.008,24.07,24.033,23.305,23.409,23.407,24.435,21.971,2039,732,-5,2.080536913,5
3758469763,2.726016672,22.66,18.999,23.698,20.925,15.816,22.785,141.324,0.007,396.857,23.837,14.323,0,0,0,0,0,0,98.836,0.001,0,195.969,17.17,178.839,24.546,182.099,17.866,6.638,25.566,262.515,30.551,4.979,1761.866,33.945,21.885,28.835,-21.993,27.037,24.231,6.366,0,0,3.009,0.202,2.987,17.218,12.737,0.013,0.009,25.004,25.169,25.211,24.867,25.197,25.158,24.495,24.692,24.573,24.019,24.07,24.039,23.306,23.413,23.414,24.44,21.97,2039,732,-5,0.733822548,5
3758469765,2.755650004,22.655,19.012,23.697,20.937,15.818,22.899,129.635,0.009,396.849,23.813,14.323,0,0,0,0,0,0,98.836,0.001,0,195.952,17.165,178.913,24.555,182.083,17.863,6.65,25.583,262.616,30.565,4.975,1763.262,33.941,21.853,28.838,-21.993,27.036,24.233,6.37,0,0,3.009,0.22,2.985,17.241,12.734,0.013,0.009,24.996,25.154,25.21,24.87,25.201,25.186,24.505,24.695,24.578,24.018,24.064,24.036,23.299,23.399,23.4,24.44,21.966,2039,732,-5,0.800800801,5
3758469767,2.786550005,22.691,19.02,23.697,20.928,15.815,22.784,120.568,0.007,396.857,23.836,14.322,0,0,0,0,0,0,98.838,0.001,0,196.022,17.159,178.886,24.568,181.842,17.819,6.707,25.584,262.666,30.572,4.982,1762.951,33.926,21.862,28.855,-21.993,27.047,24.224,6.405,0,0,3.011,0.203,2.966,17.236,12.734,0.013,0.009,24.997,25.162,25.203,24.857,25.204,25.189,24.483,24.689,24.57,24.012,24.071,24.026,23.307,23.403,23.401,24.44,21.982,2039,732,-5,1.505772126,5
3758469768,2.816166671,22.681,19.013,23.698,20.931,15.818,22.785,129.207,0.006,396.826,23.809,14.323,0,0,0,0,0,0,98.839,0.001,0,195.929,17.161,178.855,24.534,181.968,17.842,6.651,25.578,262.629,30.567,4.982,1763.014,33.93,21.835,28.832,-21.994,27.031,24.238,6.396,0,0,3.009,0.188,2.982,17.231,12.738,0.013,0.009,25.002,25.147,25.204,24.86,25.186,25.203,24.477,24.685,24.568,24.017,24.066,24.035,23.301,23.401,23.391,24.443,21.968,2039,732,-5,0.901352028,5
3758469770,2.846750005,22.696,19.005,23.698,20.969,15.808,22.785,131.116,0.007,396.857,23.827,14.322,0,0,0,0,0,0,98.836,0.001,0,195.992,17.162,178.865,24.552,182.066,17.86,6.65,25.587,262.467,30.544,4.951,1763.022,33.92,21.78,28.841,-21.993,27.024,24.227,6.367,0,0,3.009,0.201,2.971,17.209,12.694,0.013,0.009,25.013,25.162,25.203,24.858,25.188,25.217,24.499,24.681,24.575,24.014,24.07,24.028,23.301,23.405,23.4,24.433,21.981,2039,732,-5,1.27090301,5
3758469772,2.876916671,22.678,19.003,23.698,20.937,15.825,22.785,130.705,0.008,396.834,23.825,14.322,0,0,0,0,0,0,98.846,0.001,0,195.904,17.178,178.869,24.557,182.216,17.887,6.628,25.6,262.676,30.573,4.967,1763.203,33.917,21.835,28.851,-21.993,27.035,24.234,6.347,0,0,3.007,0.203,2.963,17.216,12.748,0.013,0.009,25.011,25.17,25.211,24.852,25.173,25.209,24.484,24.667,24.562,24.015,24.065,24.034,23.299,23.395,23.4,24.441,21.971,2039,732,-5,1.474036851,5
3758469773,2.901483337,22.666,19.018,23.698,20.911,15.831,22.901,130.701,0.007,396.834,23.844,14.321,0,0,0,0,0,0,98.84,0.001,0,196.162,17.181,178.955,24.528,181.938,17.836,6.65,25.615,262.612,30.564,4.942,1762.95,33.918,21.767,28.836,-21.994,27.003,24.235,6.398,0,0,3.011,0.203,2.972,17.247,12.776,0.013,0.009,25.011,25.161,25.217,24.845,25.173,25.207,24.488,24.661,24.559,24.006,24.071,24.036,23.304,23.41,23.41,24.439,21.975,2039,732,-5,1.303693799,5
3758469775,2.932500005,22.686,19.022,23.697,20.918,15.835,22.785,138.387,0.008,396.81,23.804,14.322,0,0,0,0,0,0,98.836,0.001,0,196.327,17.169,178.974,24.572,181.996,17.847,6.684,25.636,262.762,30.585,4.943,1763.852,33.893,21.81,28.855,-21.994,27.06,24.232,6.385,0,0,3.014,0.203,2.948,17.243,12.777,0.013,0.009,25,25.149,25.214,24.857,25.175,25.2,24.498,24.665,24.561,24.013,24.07,24.015,23.301,23.396,23.403,24.435,21.971,2039,732,-5,2.21402214,5
3758469777,2.96771667,22.647,19.02,23.697,20.939,15.839,22.785,130.99,0.008,396.826,23.829,14.323,0,0,0,0,0,0,98.837,0.001,0,196.101,17.183,178.906,24.553,182.118,17.869,6.642,25.607,262.445,30.541,4.927,1764.175,33.905,21.794,28.841,-21.993,27.028,24.241,6.372,0,0,3.01,0.215,2.964,17.258,12.772,0.013,0.009,25.008,25.157,25.22,24.853,25.183,25.198,24.478,24.663,24.554,24.016,24.061,24.025,23.294,23.399,23.393,24.436,21.96,2039,732,-5,1.540006696,5
3758469779,2.996783336,22.668,19.018,23.695,20.939,15.827,22.785,132.415,0.008,396.849,23.823,14.322,0,0,0,0,0,0,98.838,0.001,0,195.979,17.173,178.984,24.55,181.974,17.843,6.665,25.63,262.57,30.558,4.922,1762.732,33.9,21.794,28.822,-21.993,27.03,24.228,6.385,0,0,3.008,0.204,2.969,17.245,12.75,0.013,0.009,25.01,25.158,25.213,24.861,25.182,25.203,24.486,24.663,24.551,24.016,24.066,24.018,23.302,23.391,23.398,24.442,21.983,2039,732,-5,1.30500251,5
3758469781,3.026233339,22.683,19.015,23.697,20.924,15.809,22.9,133.566,0.008,396.834,23.845,14.321,0,0,0,0,0,0,98.84,0.001,0,196.195,17.18,178.926,24.554,182.051,17.857,6.655,25.626,262.607,30.563,4.932,1763.173,33.911,21.787,28.856,-21.994,27.015,24.241,6.384,0,0,3.012,0.207,2.957,17.232,12.726,0.013,0.009,25.001,25.167,25.221,24.867,25.197,25.219,24.487,24.681,24.562,24.016,24.068,24.025,23.294,23.4,23.401,24.444,21.976,2039,732,-5,1.84285475,5
3758469783,3.055633338,22.687,19.034,23.697,20.929,15.819,22.787,130.594,0.008,396.802,23.827,14.323,0,0,0,0,0,0,98.843,0.001,0,195.926,17.192,178.968,24.561,182.054,17.857,6.661,25.642,262.467,30.544,4.895,1763.404,33.91,21.734,28.825,-21.994,27.011,24.241,6.384,0,0,3.007,0.209,2.975,17.261,12.74,0.013,0.009,24.997,25.158,25.202,24.866,25.195,25.225,24.494,24.681,24.574,24.026,24.069,24.013,23.299,23.402,23.401,24.446,21.984,2039,732,-5,1.069876296,5
3758469785,3.086266669,22.665,18.994,23.697,20.97,15.816,22.786,132.3,0.007,396.849,23.822,14.323,0,0,0,0,0,0,98.837,0.001,0,195.866,17.182,179.031,24.544,182.057,17.858,6.644,25.646,262.514,30.551,4.898,1763.114,33.919,21.844,28.844,-21.994,27.023,24.244,6.386,0,0,3.006,0.202,2.969,17.208,12.709,0.013,0.009,25.008,25.158,25.22,24.865,25.184,25.211,24.493,24.681,24.564,24.022,24.061,24.026,23.305,23.397,23.408,24.448,21.973,2039,732,-5,1.238493724,5
3758469787,3.122250001,22.683,19.006,23.697,20.936,15.815,22.784,137.556,0.008,396.857,23.835,14.323,0,0,0,0,0,0,98.843,0.001,0,195.919,17.187,178.978,24.557,181.936,17.836,6.679,25.614,262.475,30.545,4.925,1764.481,33.909,21.85,28.857,-21.993,27.043,24.233,6.397,0,0,3.008,0.206,2.957,17.218,12.729,0.013,0.009,24.995,25.157,25.198,24.878,25.213,25.22,24.498,24.686,24.575,24.029,24.075,24.024,23.293,23.412,23.399,24.442,21.989,2039,732,-5,1.709974853,5
3758469789,3.158166671,22.69,18.994,23.698,20.932,15.831,22.902,132.068,0.008,396.865,23.83,14.323,0,0,0,0,0,0,98.836,0.001,0,195.951,17.172,179.003,24.537,182.164,17.878,6.617,25.62,262.461,30.543,4.917,1763.174,33.911,21.765,28.847,-21.993,27.007,24.252,6.374,0,0,3.007,0.212,2.962,17.194,12.761,0.013,0.009,24.989,25.138,25.195,24.874,25.194,25.195,24.496,24.662,24.559,24.014,24.064,24.012,23.302,23.399,23.402,24.448,21.972,2039,732,-5,1.50779025,5
3758469791,3.189283339,22.678,19.011,23.697,20.927,15.842,22.785,134.724,0.008,396.857,23.813,14.322,0,0,0,0,0,0,98.837,0.001,0,195.541,17.178,178.92,24.525,182.06,17.859,6.624,25.648,262.549,30.556,4.902,1763.352,33.893,21.867,28.838,-21.993,27.004,24.238,6.379,0,0,3,0.204,2.957,17.228,12.785,0.013,0.009,25.01,25.162,25.184,24.871,25.204,25.196,24.502,24.662,24.568,24.017,24.071,24.038,23.311,23.411,23.407,24.438,21.968,2039,732,-5,1.443679705,5
3758469793,3.225183336,22.665,19.021,23.697,20.943,15.851,22.785,134.855,0.008,396.842,23.818,14.322,0,0,0,0,0,0,98.837,0.001,0,195.929,17.186,178.953,24.514,182.106,17.867,6.605,25.653,262.469,30.544,4.885,1764.498,33.901,21.812,28.829,-21.993,26.991,24.224,6.357,0,0,3.006,0.208,2.969,17.252,12.792,0.013,0.009,25.017,25.165,25.182,24.868,25.189,25.188,24.485,24.663,24.558,24.018,24.071,24.042,23.315,23.417,23.41,24.44,21.972,2039,732,-5,1.238493724,5
3758469795,3.255183339,22.676,19.018,23.698,20.939,15.822,22.901,138.714,0.008,396.826,23.814,14.323,0,0,0,0,0,0,98.842,0.001,0,195.868,17.175,178.997,24.533,181.955,17.839,6.652,25.653,262.443,30.54,4.881,1764.467,33.86,21.82,28.829,-21.993,26.976,24.228,6.389,0,0,3.006,0.21,2.945,17.24,12.74,0.013,0.009,25.006,25.147,25.175,24.859,25.197,25.184,24.492,24.676,24.561,24.013,24.069,24.042,23.304,23.402,23.397,24.442,21.973,2039,732,-5,2.050075618,5
3758469796,3.284550007,22.692,19.028,23.697,20.947,15.82,22.785,134.152,0.008,396.849,23.834,14.323,0,0,0,0,0,0,98.84,0.001,0,195.532,17.178,178.941,24.498,181.957,17.84,6.617,25.614,262.393,30.533,4.914,1763.601,33.91,21.836,28.843,-21.994,26.958,24.252,6.412,0,0,3.001,0.217,2.965,17.249,12.731,0.013,0.009,25.001,25.135,25.178,24.863,25.213,25.183,24.507,24.675,24.576,24.023,24.078,24.022,23.296,23.401,23.387,24.444,21.963,2039,732,-5,1.206838753,5
3758469799,3.322366667,22.683,18.993,23.696,20.937,15.859,22.784,127.364,0.008,396.849,23.813,14.323,0,0,0,0,0,0,98.84,0.001,0,195.64,17.169,178.955,24.516,182.04,17.855,6.619,25.629,262.515,30.551,4.915,1763.177,33.892,21.798,28.851,-21.994,26.993,24.24,6.385,0,0,3.002,0.205,2.949,17.197,12.81,0.013,0.009,25.013,25.157,25.19,24.869,25.218,25.19,24.5,24.67,24.57,24.013,24.065,24.045,23.312,23.423,23.402,24.45,21.963,2039,732,-5,1.781213241,5
3758469801,3.358383338,22.661,19.036,23.698,20.93,15.872,22.785,134.562,0.007,396.857,23.796,14.322,0,0,0,0,0,0,98.837,0.001,0,195.916,17.17,178.905,24.514,181.922,17.834,6.638,25.637,262.378,30.531,4.888,1763.754,33.883,21.792,28.821,-21.994,27.002,24.241,6.407,0,0,3.007,0.197,2.962,17.277,12.839,0.013,0.01,25.007,25.154,25.209,24.873,25.219,25.18,24.491,24.676,24.575,24.03,24.078,24.042,23.319,23.402,23.406,24.446,21.971,2039,732,-5,1.50779025,5
