Time elapsed (s),Time Elapsed(min),Tdb_in (C),Twb_in (C),RH_in,Tdb_out (C),Twb_out(C),RH_out(C),Q_dot_air_TriCoil (CFM),dP_nozzle_TriCoil (in W.G.),Pin_nozzle_TriCoil (in W.G),Outdoor Temp (C),Atm Pressure (PSI),Heater Output (kW),FMWP,FMEP,LBWP,LBEP,Steam Humidifier (%),Q_dot_air_wt (CFM),dP_nozzle (in W.G.),Pin_nozzle (PSIG),m_dot_r (kg/h),T_evap_in (C),P_evap_in_coolprop (PSI),T_evap_out (C),P_evap_out (PSIG),T_evap_sat (C),SH (K),T_exv_in (C),P_exv_in (PSIG),T_cond_sat (C),SC (K),m_dot_w (kg/h),T_w_in (C),P_w_in (PSIG),T_w_out (C),dp_w (in W.G.),Water Heater (% of total capacity),T_evap_out_TC (C),SH_TC (K),Water Reverse Flow,TriCoil Refr. Reverse Flow,Q_ref (tons),Q_air (tons),Q_w (tons),Inlet Air Dew Point (C),Outlet Air Dew Point (C),Inlet Air Humdity Ratio (kg/kg),Outlet Air Humidity Ratio (kg/kg),TriCoil Outlet (11),TriCoil Outlet (12),TriCoil Outlet (13),TriCoil Outlet (21),TriCoil Outlet (22),TriCoil Outlet (23),TriCoil Outlet (31),TriCoil Outlet (32),TriCoil Outlet (33),TriCoil Outlet (41),TriCoil Outlet (42),TriCoil Outlet (43),TriCoil Outlet (51),TriCoil Outlet (52),TriCoil Outlet (53) ,TriCoil Outlet (Avg),DB2_TC,,
3760115589,0,22.593,11.036,15.735,30.056,13.051,15.01,1755.604,0.871,400.219,23.378,14.444,3.695,0,1,0,0,0,5902.239,1.424,0,7.147,25.095,225.54,23.566,220.742,24.45,-0.925,24.033,220.86,24.353,0.314,834.905,37.873,17.259,29.82,-22.767,21.338,33.163,8.714,0,1,0,-1.34,2.23,-0.725,-4.653,0.004,0.003,29.687,30.67,31.22,32.581,33.092,33.242,29.227,29.559,29.339,32.386,32.942,32.984,28.634,29.108,28.693,30.909,28.986,0,0
3760115591,0.035416667,22.573,11.021,15.734,30.057,13.051,15.01,1732.646,0.908,400.219,23.393,14.444,3.714,0,1,0,0,0,5890.781,1.43,0,7.482,25.108,225.571,23.56,220.726,24.447,-0.929,24.05,220.934,24.365,0.309,834.803,37.886,17.23,29.804,-22.768,21.366,33.174,8.727,0,1,0,-1.375,2.238,-0.746,-4.657,0.004,0.003,29.708,30.691,31.244,32.586,33.08,33.247,29.228,29.56,29.33,32.387,32.935,33.01,28.659,29.121,28.712,30.918,28.986,0,0
3760115593,0.070783337,22.591,11.039,15.734,30.076,13.036,15.01,1698.337,0.881,400.228,23.347,14.443,3.656,0,1,0,0,0,5900.455,1.424,0,7.106,25.121,225.649,23.622,220.704,24.444,-0.863,24.031,220.837,24.349,0.312,834.699,37.875,17.322,29.807,-22.767,21.33,33.176,8.732,0,1,0,-1.334,2.234,-0.713,-4.758,0.004,0.003,29.697,30.678,31.242,32.591,33.081,33.241,29.231,29.57,29.342,32.39,32.945,33.008,28.643,29.122,28.705,30.916,28.986,0,0
3760115595,0.10055,22.581,11.028,15.734,30.051,13.058,15.01,1706.226,0.842,400.203,23.372,14.443,3.65,0,1,0,0,0,5891.123,1.436,0,7.635,25.103,225.734,23.586,220.675,24.439,-0.894,24.015,220.978,24.372,0.35,834.57,37.878,17.32,29.823,-22.767,21.328,33.173,8.734,0,1,0,-1.33,2.23,-0.733,-4.612,0.004,0.003,29.696,30.682,31.238,32.596,33.098,33.256,29.232,29.577,29.336,32.396,32.941,32.993,28.651,29.108,28.69,30.922,28.986,0,0
3760115597,0.129550004,22.585,11.025,15.735,30.045,13.063,15.009,1766.344,0.851,400.213,23.363,14.442,3.557,0,1,0,0,0,5911.767,1.427,0,7.587,25.113,225.617,23.573,220.618,24.43,-0.899,24.005,220.908,24.36,0.349,834.955,37.912,17.313,29.817,-22.768,21.326,33.163,8.733,0,1,0,-1.342,2.242,-0.747,-4.576,0.004,0.003,29.697,30.694,31.241,32.597,33.094,33.265,29.233,29.562,29.346,32.394,32.952,33,28.646,29.116,28.705,30.924,28.999,0,0
3760115599,0.165400004,22.614,11.084,15.735,30.053,13.056,15.01,1743.106,0.92,400.189,23.374,14.443,3.583,0,1,0,0,0,5895.658,1.441,0,7.541,25.118,225.682,23.584,220.601,24.427,-0.884,24.027,220.902,24.359,0.326,835.205,37.893,17.323,29.82,-22.768,21.342,33.177,8.75,0,1,0,-1.344,2.237,-0.6,-4.625,0.004,0.003,29.702,30.686,31.249,32.591,33.098,33.265,29.236,29.566,29.333,32.403,32.955,33.024,28.653,29.112,28.701,30.935,28.992,0,0
3760115601,0.196166666,22.612,11.072,15.618,30.049,13.065,15.124,1703.89,0.893,400.212,23.383,14.442,3.599,0,1,0,0,0,5919.778,1.415,0,7.142,25.106,225.716,23.575,220.737,24.449,-0.915,24.002,220.93,24.364,0.356,835.24,37.869,17.318,29.816,-22.767,21.371,33.159,8.71,0,1,0,-1.341,2.231,-0.635,-4.577,0.004,0.003,29.708,30.686,31.26,32.591,33.097,33.256,29.221,29.565,29.345,32.409,32.962,33.017,28.643,29.113,28.7,30.922,28.991,0,0
3760115602,0.225183336,22.619,11.058,15.734,30.06,13.058,15.011,1726.436,0.848,400.189,23.376,14.443,3.589,0,1,0,0,0,4902.864,1.438,0,7.471,25.119,225.636,23.57,220.629,24.432,-0.903,24.038,220.934,24.364,0.32,834.668,37.875,17.32,29.816,-22.767,21.325,33.161,8.73,0,1,0,-1.315,2.231,-0.689,-4.63,0.004,0.003,29.7,30.686,31.243,32.603,33.108,33.269,29.229,29.566,29.339,32.395,32.951,33.015,28.645,29.116,28.695,30.926,28.999,0,0
3760115604,0.253883338,22.626,11.08,15.735,30.048,13.058,15.01,1727.847,0.874,400.211,23.372,14.443,3.646,0,1,0,0,0,5914.524,1.417,0,7.416,25.114,225.725,23.588,220.708,24.444,-0.898,24.051,220.987,24.373,0.316,835.511,37.853,17.307,29.832,-22.768,21.278,33.176,8.732,0,1,0,-1.318,2.223,-0.63,-4.608,0.004,0.003,29.702,30.682,31.25,32.599,33.102,33.268,29.235,29.564,29.351,32.412,32.963,33.023,28.642,29.098,28.688,30.929,28.986,0,0
3760115606,0.283200002,22.587,11.072,15.734,30.039,13.065,15.01,1694.773,0.876,400.21,23.365,14.443,3.632,0,1,0,0,0,5877.826,1.429,0,7.236,25.13,225.693,23.563,220.677,24.439,-0.918,24.008,220.915,24.362,0.348,834.862,37.854,17.32,29.847,-22.767,21.322,33.163,8.723,0,1,0,-1.329,2.217,-0.602,-4.56,0.004,0.003,29.699,30.694,31.246,32.608,33.121,33.273,29.227,29.575,29.341,32.407,32.977,33.027,28.646,29.102,28.693,30.922,28.99,0,0
3760115608,0.3205,22.569,11.04,15.734,30.052,13.057,15.009,1717.746,0.838,400.212,23.383,14.444,3.613,0,1,0,0,0,5899.542,1.402,0,7.675,25.122,225.793,23.604,220.709,24.445,-0.882,24.021,220.849,24.351,0.324,835.57,37.841,17.259,29.816,-22.767,21.351,33.172,8.728,0,1,0,-1.319,2.224,-0.681,-4.62,0.004,0.003,29.7,30.694,31.236,32.618,33.125,33.27,29.224,29.559,29.339,32.406,32.979,33.024,28.645,29.113,28.696,30.926,29.002,0,0
3760115610,0.350449999,22.597,11.086,15.734,30.051,13.069,15.01,1709.448,0.864,400.224,23.352,14.443,3.644,0,1,0,0,0,4880.199,1.432,0,7.534,25.127,225.74,23.606,220.596,24.427,-0.862,24.032,220.986,24.373,0.334,834.905,37.892,17.276,29.799,-22.768,21.309,33.189,8.762,0,1,0,-1.314,2.241,-0.57,-4.562,0.004,0.003,29.701,30.706,31.248,32.614,33.125,33.275,29.23,29.581,29.357,32.416,32.989,33.03,28.658,29.123,28.71,30.931,28.998,0,0
3760115612,0.380733331,22.573,11.08,15.735,30.053,13.085,15.01,1704.96,0.855,400.204,23.365,14.443,3.584,0,1,0,0,0,5903.648,1.434,0,7.389,25.125,225.771,23.589,220.627,24.432,-0.884,24.027,220.94,24.365,0.332,835.549,37.883,17.313,29.824,-22.769,21.305,33.171,8.74,0,1,0,-1.323,2.234,-0.558,-4.491,0.004,0.003,29.699,30.695,31.247,32.62,33.132,33.286,29.228,29.579,29.345,32.421,32.991,33.032,28.654,29.109,28.707,30.932,28.991,0,0
3760115614,0.417249997,22.577,11.072,15.735,30.038,13.059,15.01,1736.944,0.85,400.196,23.354,14.444,3.61,0,1,0,0,0,5907.418,1.403,0,7.239,25.125,225.758,23.562,220.588,24.425,-0.904,23.985,221.003,24.376,0.385,834.656,37.875,17.275,29.842,-22.767,21.339,33.178,8.753,0,1,0,-1.308,2.224,-0.591,-4.585,0.004,0.003,29.705,30.691,31.248,32.63,33.135,33.28,29.248,29.58,29.361,32.424,32.989,33.037,28.664,29.123,28.717,30.934,28.996,0,0
3760115616,0.453816668,22.617,11.097,15.734,30.068,13.05,15.01,1747.633,0.886,400.219,23.365,14.442,3.598,0,1,0,0,0,4882.122,1.406,0,7.552,25.118,225.76,23.59,220.629,24.432,-0.883,24.03,220.981,24.372,0.336,834.716,37.879,17.266,29.803,-22.768,21.317,33.19,8.758,0,1,0,-1.308,2.236,-0.564,-4.677,0.004,0.003,29.712,30.704,31.241,32.624,33.131,33.28,29.25,29.589,29.37,32.428,32.978,33.043,28.666,29.126,28.718,30.942,28.993,0,0
3760115618,0.489733338,22.579,11.042,15.735,30.064,13.06,15.011,1744.588,0.898,400.181,23.379,14.442,3.579,0,1,0,0,0,4887.407,1.402,0,7.255,25.129,225.716,23.569,220.569,24.422,-0.895,24.028,220.94,24.365,0.331,835.253,37.895,17.249,29.853,-22.768,21.32,33.181,8.758,0,1,0,-1.36,2.228,-0.685,-4.624,0.004,0.003,29.723,30.714,31.248,32.637,33.14,33.302,29.262,29.603,29.374,32.45,32.993,33.058,28.668,29.136,28.72,30.933,28.99,0,0
3760115620,0.52516667,22.575,11.032,15.733,30.094,13.034,15.01,1715.952,0.895,400.179,23.344,14.443,3.595,0,1,0,0,0,4880.432,1.402,0,7.374,25.119,225.789,23.583,220.616,24.43,-0.888,24.029,220.941,24.366,0.331,834.941,37.91,17.287,29.847,-22.768,21.344,33.183,8.753,0,1,0,-1.347,2.233,-0.714,-4.8,0.004,0.003,29.716,30.707,31.247,32.62,33.127,33.279,29.244,29.589,29.355,32.419,32.974,33.043,28.664,29.136,28.716,30.931,28.981,0,0
3760115622,0.559600004,22.598,11.033,15.735,30.076,13.045,15.009,1727.853,0.862,400.214,23.376,14.443,3.626,0,1,0,0,0,4880.398,1.414,0,7.254,25.118,225.723,23.583,220.562,24.421,-0.879,24.018,221.051,24.383,0.359,835.21,37.918,17.308,29.822,-22.767,21.353,33.188,8.767,0,1,0,-1.331,2.243,-0.742,-4.718,0.004,0.003,29.718,30.705,31.246,32.633,33.13,33.283,29.247,29.585,29.364,32.427,32.977,33.048,28.67,29.126,28.727,30.938,28.992,0,0
3760115625,0.596849998,22.603,11.055,15.734,30.078,13.068,15.01,1718.286,0.876,400.205,23.383,14.443,3.601,0,1,0,0,0,4899.926,1.441,0,7.456,25.136,225.716,23.586,220.702,24.443,-0.899,24.033,220.835,24.349,0.31,834.801,37.909,17.301,29.838,-22.768,21.284,33.193,8.749,0,1,0,-1.342,2.235,-0.676,-4.615,0.004,0.003,29.72,30.707,31.252,32.629,33.125,33.291,29.258,29.595,29.386,32.413,32.992,33.033,28.674,29.133,28.721,30.94,28.992,0,0
3760115627,0.633883333,22.58,11.109,15.736,30.065,13.06,15.01,1764.704,0.865,400.196,23.378,14.443,3.575,0,1,0,0,0,5920.768,1.416,0,7.63,25.144,225.83,23.563,220.706,24.444,-0.923,24.042,220.987,24.373,0.325,835.174,37.901,17.267,29.856,-22.766,21.271,33.196,8.752,0,1,0,-1.293,2.229,-0.476,-4.625,0.004,0.003,29.712,30.697,31.244,32.612,33.116,33.286,29.252,29.588,29.356,32.413,32.978,33.046,28.671,29.136,28.728,30.942,28.984,0,0
3760115629,0.669183334,22.601,11.07,15.735,30.076,13.074,15.01,1728.892,0.918,400.196,23.385,14.445,3.631,0,1,0,0,0,5877.209,1.413,0,7.434,25.141,225.884,23.592,220.676,24.439,-0.888,24.014,220.974,24.371,0.351,834.879,37.861,17.28,29.842,-22.768,21.286,33.189,8.75,0,1,0,-1.365,2.221,-0.63,-4.589,0.004,0.003,29.718,30.698,31.247,32.612,33.122,33.281,29.256,29.583,29.363,32.425,32.988,33.053,28.676,29.145,28.722,30.933,28.994,0,0
3760115631,0.704883337,22.606,11.066,15.734,30.08,13.055,15.01,1687.719,0.877,400.267,23.353,14.443,3.566,0,1,0,0,0,4898.198,1.406,0,7.663,25.152,225.861,23.564,220.721,24.447,-0.924,24.027,220.888,24.358,0.325,835.567,37.888,17.268,29.844,-22.767,21.224,33.203,8.756,0,1,0,-1.326,2.23,-0.645,-4.677,0.004,0.003,29.714,30.7,31.266,32.621,33.128,33.298,29.267,29.597,29.379,32.429,33.004,33.042,28.659,29.137,28.723,30.947,28.993,0,0
3760115633,0.741600005,22.595,11.038,15.734,30.076,13.061,15.01,1718.131,0.83,400.196,23.375,14.442,3.599,0,1,0,0,0,4886.412,1.438,0,7.445,25.135,225.93,23.578,220.685,24.441,-0.904,24.039,220.998,24.375,0.33,835.527,37.895,17.286,29.845,-22.767,21.242,33.18,8.739,0,1,0,-1.317,2.231,-0.719,-4.641,0.004,0.003,29.725,30.721,31.252,32.624,33.142,33.298,29.255,29.588,29.361,32.425,32.987,33.05,28.683,29.148,28.729,30.941,28.989,0,0
3760115635,0.771916668,22.575,11.031,15.734,30.053,13.049,15.01,1734.618,0.864,400.181,23.363,14.442,3.591,0,1,0,0,0,5916.298,1.423,0,7.253,25.147,225.824,23.569,220.792,24.457,-0.93,24.025,220.915,24.361,0.33,835.233,37.909,17.274,29.847,-22.768,21.194,33.177,8.72,0,1,0,-1.337,2.234,-0.714,-4.654,0.004,0.003,29.722,30.721,31.252,32.625,33.138,33.295,29.252,29.59,29.372,32.423,32.994,33.071,28.675,29.151,28.727,30.943,28.984,0,0
3760115637,0.807850003,22.57,11.065,15.735,30.073,13.072,15.01,1751.955,0.883,400.188,23.362,14.443,3.533,0,1,0,0,0,5888.925,1.424,0,7.109,25.146,225.901,23.602,220.651,24.435,-0.875,23.999,220.971,24.37,0.365,834.578,37.908,17.291,29.834,-22.767,21.245,33.191,8.756,0,1,0,-1.344,2.235,-0.602,-4.587,0.004,0.003,29.731,30.724,31.269,32.637,33.158,33.294,29.259,29.602,29.382,32.435,33.006,33.066,28.679,29.148,28.733,30.937,28.997,0,0
3760115639,0.839850005,22.571,11.053,15.734,30.06,13.059,15.009,1718.972,0.903,400.203,23.379,14.443,3.599,0,1,0,0,0,5891.054,1.413,0,7.678,25.15,225.898,23.578,220.612,24.429,-0.893,24.002,220.894,24.358,0.35,835.076,37.89,17.274,29.843,-22.766,21.245,33.19,8.761,0,1,0,-1.356,2.229,-0.64,-4.621,0.004,0.003,29.723,30.715,31.252,32.621,33.143,33.284,29.26,29.589,29.375,32.435,32.996,33.051,28.667,29.154,28.735,30.938,28.99,0,0
3760115641,0.871616666,22.613,11.056,15.734,30.076,13.053,15.01,1745.144,0.865,400.194,23.361,14.445,3.674,0,1,0,0,0,4898.192,1.404,0,7.437,25.14,225.923,23.579,220.64,24.433,-0.895,24.034,220.884,24.357,0.316,835.632,37.898,17.31,29.817,-22.768,21.225,33.187,8.753,0,1,0,-1.324,2.24,-0.689,-4.686,0.004,0.003,29.718,30.713,31.253,32.625,33.139,33.291,29.252,29.589,29.365,32.437,32.998,33.051,28.66,29.151,28.719,30.936,29,0,0
3760115643,0.907650002,22.599,11.042,15.735,30.076,13.06,15.01,1749.679,0.896,400.26,23.352,14.443,3.67,0,1,0,0,0,4883.088,1.449,0,7.73,25.143,225.86,23.584,220.673,24.439,-0.897,24.043,220.937,24.365,0.316,835.893,37.886,17.289,29.838,-22.767,21.241,33.202,8.763,0,1,0,-1.359,2.231,-0.714,-4.648,0.004,0.003,29.736,30.722,31.256,32.632,33.145,33.294,29.254,29.605,29.374,32.437,33.004,33.066,28.667,29.149,28.732,30.946,28.997,0,0
3760115645,0.936849999,22.6,11.016,15.734,30.081,13.049,15.01,1730.707,0.901,400.203,23.364,14.444,3.679,0,1,0,0,0,5934.235,1.428,0,7.48,25.133,225.874,23.607,220.662,24.437,-0.871,24.014,220.871,24.355,0.334,834.9,37.871,17.28,29.847,-22.767,21.236,33.196,8.759,0,1,0,-1.371,2.222,-0.796,-4.711,0.004,0.003,29.727,30.71,31.26,32.637,33.151,33.31,29.257,29.606,29.381,32.437,33.008,33.061,28.672,29.152,28.731,30.947,28.983,0,0
3760115647,0.967466664,22.577,11.032,15.735,30.084,13.051,15.01,1691.344,0.879,400.22,23.375,14.442,3.517,0,1,0,0,0,5897.06,1.417,0,7.613,25.156,225.81,23.558,220.545,24.419,-0.902,24,220.878,24.356,0.349,835.435,37.882,17.25,29.844,-22.767,21.184,33.191,8.772,0,1,0,-1.348,2.228,-0.713,-4.7,0.004,0.003,29.739,30.726,31.246,32.641,33.158,33.299,29.266,29.608,29.376,32.441,33.011,33.064,28.671,29.152,28.726,30.944,28.993,0,0
3760115649,0.997350001,22.593,11.055,15.734,30.094,13.059,15.01,1760.839,0.834,400.189,23.373,14.442,3.649,0,1,0,0,0,5878.478,1.415,0,7.446,25.138,225.956,23.581,220.677,24.439,-0.9,24.025,220.976,24.371,0.34,835.685,37.879,17.253,29.848,-22.768,21.247,33.184,8.745,0,1,0,-1.307,2.226,-0.661,-4.681,0.004,0.003,29.712,30.706,31.244,32.629,33.149,33.299,29.265,29.599,29.374,32.441,33.005,33.048,28.667,29.142,28.722,30.938,28.987,0,0
3760115651,1.029366668,22.602,11.054,15.735,30.062,13.045,15.01,1713.866,0.914,400.175,23.358,14.442,3.687,0,1,0,0,0,4902.687,1.435,0,7.212,25.153,225.847,23.583,220.68,24.44,-0.898,24.023,220.985,24.372,0.343,835.212,37.875,17.301,29.86,-22.768,21.246,33.163,8.723,0,1,0,-1.353,2.221,-0.68,-4.688,0.004,0.003,29.727,30.723,31.273,32.645,33.157,33.31,29.29,29.611,29.397,32.443,33.018,33.059,28.667,29.152,28.735,30.934,28.994,0,0
3760115652,1.058916664,22.567,11.064,15.733,30.072,13.074,15.01,1695.56,0.86,400.178,23.378,14.443,3.582,0,1,0,0,0,5910.509,1.406,0,7.134,25.161,225.943,23.584,220.619,24.43,-0.887,24.006,220.971,24.37,0.359,835.599,37.859,17.269,29.839,-22.769,21.238,33.178,8.748,0,1,0,-1.33,2.223,-0.599,-4.573,0.004,0.003,29.731,30.728,31.266,32.642,33.145,33.29,29.265,29.599,29.375,32.448,32.995,33.063,28.676,29.156,28.74,30.938,29.002,0,0
3760115654,1.089750004,22.588,11.052,15.735,30.057,13.051,15.01,1721.107,0.839,400.197,23.366,14.442,3.554,0,1,0,0,0,4886.358,1.435,0,7.274,25.165,225.993,23.584,220.65,24.435,-0.892,23.993,220.907,24.36,0.361,835.071,37.87,17.315,29.866,-22.767,21.27,33.167,8.732,0,1,0,-1.308,2.217,-0.667,-4.651,0.004,0.003,29.731,30.721,31.267,32.65,33.143,33.303,29.264,29.604,29.383,32.448,32.992,33.068,28.688,29.146,28.735,30.94,28.982,0,0
3760115656,1.113433337,22.586,11.092,15.735,30.073,13.068,15.009,1729.051,0.868,400.181,23.378,14.443,3.688,0,1,0,0,0,5910.535,1.415,0,7.303,25.155,226.015,23.573,220.717,24.446,-0.914,24.005,220.91,24.361,0.35,835.396,37.862,17.309,29.845,-22.769,21.268,33.173,8.727,0,1,0,-1.312,2.222,-0.54,-4.607,0.004,0.003,29.724,30.719,31.252,32.636,33.136,33.299,29.261,29.604,29.377,32.437,33.006,33.062,28.673,29.149,28.726,30.936,28.99,0,0
3760115657,1.1364,22.569,11.035,15.734,30.071,13.064,15.01,1729.04,0.877,400.203,23.35,14.443,3.667,0,1,0,0,0,4902.477,1.397,0,7.25,25.154,225.953,23.591,220.642,24.434,-0.884,23.992,221.003,24.376,0.378,834.721,37.833,17.322,29.839,-22.768,21.289,33.165,8.732,0,1,0,-1.354,2.213,-0.697,-4.62,0.004,0.003,29.716,30.715,31.262,32.639,33.142,33.296,29.261,29.61,29.384,32.428,33.006,33.056,28.671,29.151,28.727,30.931,29.006,0,0
3760115659,1.172783335,22.593,11.071,15.734,30.087,13.062,15.01,1740.223,0.869,400.197,23.356,14.444,3.587,0,1,0,0,0,4902.454,1.408,0,7.501,25.155,225.948,23.602,220.641,24.434,-0.873,23.998,220.853,24.352,0.347,835.256,37.833,17.295,29.839,-22.768,21.212,33.177,8.743,0,1,0,-1.328,2.215,-0.613,-4.658,0.004,0.003,29.727,30.712,31.256,32.636,33.139,33.295,29.253,29.605,29.383,32.423,33.002,33.063,28.678,29.135,28.734,30.932,28.988,0,0
3760115661,1.203633332,22.604,11.073,15.618,30.081,13.035,15.01,1728.975,0.89,400.22,23.351,14.443,3.695,0,1,0,0,0,4890.081,1.405,0,7.252,25.162,225.955,23.555,220.605,24.428,-0.914,24.011,221.007,24.376,0.359,835.802,37.836,17.304,29.868,-22.768,21.224,33.163,8.735,0,1,0,-1.316,2.209,-0.62,-4.771,0.004,0.003,29.738,30.731,31.263,32.637,33.143,33.315,29.271,29.617,29.392,32.438,33.018,33.048,28.675,29.157,28.747,30.926,28.997,0,0
3760115663,1.239233335,22.581,11.041,15.734,30.065,13.079,15.01,1730.475,0.877,400.215,23.354,14.443,3.745,0,1,0,0,0,4884.388,1.415,0,7.221,25.151,226,23.582,220.65,24.435,-0.895,24.026,220.87,24.354,0.323,834.695,37.836,17.324,29.846,-22.768,21.236,33.151,8.716,0,1,0,-1.36,2.212,-0.693,-4.542,0.004,0.003,29.739,30.732,31.275,32.64,33.148,33.309,29.267,29.609,29.383,32.444,33.011,33.067,28.68,29.148,28.749,30.928,28.978,0,0
3760115665,1.275449999,22.604,11.029,15.735,30.078,13.049,15.009,1741.708,0.879,400.197,23.361,14.442,3.734,0,1,0,0,0,4902.945,1.427,0,7.541,25.166,225.929,23.589,220.615,24.43,-0.881,24.034,220.892,24.358,0.318,835.466,37.86,17.304,29.868,-22.768,21.229,33.142,8.713,0,1,0,-1.348,2.215,-0.759,-4.699,0.004,0.003,29.746,30.73,31.279,32.638,33.143,33.303,29.257,29.604,29.376,32.429,33.006,33.076,28.683,29.148,28.747,30.915,28.997,0,0
3760115667,1.312299999,22.574,11.035,15.733,30.075,13.036,15.01,1727.545,0.891,400.178,23.377,14.445,3.746,0,1,0,0,0,5896.346,1.44,0,7.232,25.156,226.025,23.572,220.725,24.447,-0.916,24.022,220.911,24.361,0.332,835.47,37.863,17.283,29.849,-22.768,21.205,33.157,8.71,0,1,0,-1.344,2.221,-0.705,-4.758,0.004,0.003,29.73,30.73,31.261,32.622,33.142,33.298,29.251,29.602,29.38,32.439,33,33.051,28.678,29.143,28.736,30.921,28.986,0,0
3760115670,1.347416671,22.597,11.084,15.735,30.07,13.071,15.01,1705.164,0.875,400.261,23.371,14.443,3.679,0,1,0,0,0,5919.25,1.42,0,7.525,25.167,225.963,23.601,220.619,24.43,-0.871,23.993,220.951,24.368,0.368,834.819,37.855,17.262,29.839,-22.767,21.181,33.153,8.723,0,1,0,-1.325,2.22,-0.58,-4.587,0.004,0.003,29.731,30.716,31.263,32.628,33.129,33.294,29.251,29.589,29.378,32.422,32.979,33.052,28.688,29.148,28.742,30.914,29,0,0
3760115671,1.37626667,22.59,11.097,15.734,30.067,13.061,15.01,1744.313,0.85,400.211,23.358,14.444,3.67,0,1,0,0,0,5882.71,1.413,0,7.557,25.177,226.024,23.588,220.614,24.429,-0.883,24.024,220.941,24.366,0.336,835.278,37.847,17.282,29.811,-22.767,21.166,33.164,8.735,0,1,0,-1.293,2.227,-0.53,-4.626,0.004,0.003,29.726,30.716,31.277,32.626,33.128,33.302,29.26,29.603,29.382,32.425,32.994,33.061,28.691,29.148,28.739,30.926,28.994,0,0
3760115673,1.406616664,22.584,11.073,15.735,30.052,13.073,15.011,1701.183,0.895,400.22,23.359,14.443,3.667,0,1,0,0,0,4898.967,1.415,0,7.147,25.172,226.091,23.585,220.609,24.429,-0.885,24.017,220.961,24.369,0.346,834.5,37.851,17.317,29.827,-22.767,21.178,33.16,8.731,0,1,0,-1.347,2.221,-0.597,-4.545,0.004,0.003,29.736,30.729,31.267,32.633,33.127,33.293,29.267,29.599,29.367,32.431,32.982,33.064,28.701,29.159,28.746,30.917,28.991,0,0
3760115675,1.442,22.572,11.085,15.734,30.025,13.068,15.01,1715.045,0.845,400.211,23.361,14.444,3.76,0,1,0,0,0,4901.57,1.43,0,7.144,25.153,226.062,23.576,220.669,24.438,-0.903,23.995,220.895,24.358,0.357,835.524,37.858,17.311,29.831,-22.768,21.188,33.161,8.723,0,1,0,-1.303,2.225,-0.542,-4.519,0.004,0.003,29.735,30.718,31.263,32.62,33.132,33.291,29.263,29.606,29.377,32.425,32.988,33.054,28.689,29.139,28.735,30.922,28.981,0,0
3760115677,1.465550001,22.567,11.073,15.735,30.058,13.064,15.01,1715.204,0.861,400.22,23.379,14.444,3.661,0,1,0,0,0,5899.923,1.412,0,7.152,25.171,225.936,23.572,220.682,24.44,-0.909,24.013,220.995,24.374,0.355,835.758,37.876,17.244,29.814,-22.768,21.187,33.154,8.714,0,1,0,-1.318,2.235,-0.574,-4.597,0.004,0.003,29.727,30.719,31.231,32.627,33.13,33.299,29.247,29.597,29.368,32.431,32.981,33.047,28.676,29.146,28.736,30.922,28.981,0,0
3760115679,1.500300002,22.591,11.02,15.734,30.091,13.067,15.009,1706.389,0.849,400.229,23.366,14.444,3.731,0,1,0,0,0,5900.511,1.431,0,7.483,25.172,226.056,23.599,220.587,24.425,-0.868,23.995,220.991,24.374,0.373,834.671,37.863,17.299,29.826,-22.768,21.247,33.156,8.731,0,1,0,-1.355,2.225,-0.774,-4.641,0.004,0.003,29.717,30.708,31.255,32.621,33.133,33.293,29.264,29.613,29.388,32.431,32.992,33.04,28.674,29.124,28.728,30.921,28.983,0,0
3760115681,1.529883337,22.604,11.048,15.734,30.076,13.055,15.011,1701.841,0.851,400.219,23.367,14.444,3.785,0,1,0,0,0,5902.897,1.404,0,7.317,25.162,226.059,23.587,220.603,24.428,-0.882,24.009,220.859,24.353,0.338,835.502,37.917,17.257,29.836,-22.767,21.205,33.149,8.721,0,1,0,-1.321,2.24,-0.702,-4.673,0.004,0.003,29.73,30.704,31.253,32.613,33.115,33.274,29.257,29.586,29.375,32.421,32.978,33.045,28.67,29.137,28.732,30.923,28.987,0,0
3760115682,1.560133338,22.588,11.065,15.735,30.065,13.062,15.009,1709.856,0.846,400.229,23.353,14.443,3.714,0,1,0,0,0,4883.341,1.416,0,7.381,25.171,225.997,23.58,220.551,24.42,-0.881,24.043,220.918,24.362,0.313,835.602,37.932,17.295,29.821,-22.768,21.195,33.164,8.745,0,1,0,-1.311,2.248,-0.624,-4.618,0.004,0.003,29.724,30.719,31.249,32.615,33.111,33.289,29.251,29.596,29.366,32.421,32.966,33.041,28.686,29.14,28.744,30.926,28.979,0,0
3760115684,1.58866667,22.612,11.061,15.734,30.069,13.057,15.01,1752.905,0.855,400.196,23.369,14.444,3.655,0,1,0,0,0,4903.186,1.428,0,7.538,25.171,226.053,23.584,220.675,24.439,-0.896,24.038,221.039,24.381,0.337,834.924,37.916,17.289,29.83,-22.767,21.173,33.176,8.737,0,1,0,-1.317,2.239,-0.673,-4.65,0.004,0.003,29.715,30.704,31.228,32.601,33.098,33.276,29.241,29.58,29.363,32.404,32.958,33.036,28.666,29.125,28.732,30.927,28.987,0,0
3760115686,1.623816665,22.606,11.099,15.734,30.057,13.074,15.009,1706.671,0.905,400.235,23.371,14.443,3.658,0,1,0,0,0,5897.605,1.424,0,7.423,25.18,226.058,23.559,220.636,24.433,-0.915,24.025,220.766,24.338,0.307,834.643,37.917,17.236,29.818,-22.768,21.171,33.174,8.741,0,1,0,-1.337,2.243,-0.543,-4.549,0.004,0.003,29.719,30.704,31.246,32.604,33.107,33.289,29.254,29.573,29.356,32.416,32.973,33.027,28.687,29.138,28.731,30.933,28.996,0,0
3760115688,1.652566671,22.591,11.077,15.734,30.067,13.072,15.01,1746.677,0.851,400.204,23.393,14.444,3.641,0,1,0,0,0,5890.298,1.429,0,7.128,25.162,226.113,23.558,220.704,24.444,-0.928,24.009,220.85,24.351,0.336,834.709,37.896,17.301,29.839,-22.767,21.198,33.183,8.739,0,1,0,-1.314,2.231,-0.592,-4.581,0.004,0.003,29.718,30.698,31.238,32.597,33.1,33.275,29.241,29.574,29.345,32.408,32.969,33.029,28.666,29.125,28.73,30.938,28.994,0,0
3760115690,1.688433337,22.592,11.043,15.735,30.069,13.062,15.01,1723.382,0.897,400.244,23.354,14.443,3.738,0,1,0,0,0,5899.754,1.438,0,7.474,25.169,225.999,23.586,220.645,24.435,-0.89,24.007,220.983,24.373,0.36,834.696,37.882,17.267,29.833,-22.767,21.184,33.187,8.753,0,1,0,-1.36,2.229,-0.699,-4.627,0.004,0.003,29.71,30.695,31.243,32.614,33.126,33.295,29.26,29.589,29.37,32.438,32.98,33.036,28.678,29.129,28.727,30.938,28.982,0,0
3760115692,1.71765,22.597,11.095,15.734,30.076,13.073,15.01,1756.474,0.87,400.204,23.358,14.443,3.706,0,1,0,0,0,5914.826,1.425,0,7.229,25.178,226.039,23.571,220.676,24.439,-0.909,23.99,220.954,24.368,0.371,834.611,37.916,17.273,29.804,-22.768,21.201,33.184,8.745,0,1,0,-1.316,2.246,-0.545,-4.588,0.004,0.003,29.692,30.693,31.249,32.608,33.109,33.285,29.247,29.586,29.361,32.416,32.976,33.037,28.661,29.117,28.714,30.94,28.979,0,0
3760115694,1.752983332,22.573,11.042,15.734,30.046,13.073,15.01,1724.026,0.909,400.212,23.374,14.444,3.695,0,1,0,0,0,5892.416,1.431,0,7.392,25.163,226.097,23.562,220.673,24.439,-0.918,24.018,220.974,24.371,0.346,835.619,37.853,17.324,29.813,-22.767,21.223,33.178,8.739,0,1,0,-1.377,2.229,-0.68,-4.534,0.004,0.003,29.716,30.709,31.243,32.609,33.113,33.277,29.248,29.582,29.355,32.413,32.977,33.048,28.678,29.135,28.726,30.935,28.989,0,0
3760115696,1.783166671,22.615,11.087,15.733,30.067,13.068,15.01,1732.523,0.871,400.237,23.383,14.444,3.564,0,1,0,0,0,5902.027,1.426,0,7.258,25.188,226.006,23.571,220.634,24.433,-0.903,24.025,220.953,24.368,0.336,835.148,37.891,17.308,29.826,-22.767,21.205,33.18,8.747,0,1,0,-1.319,2.234,-0.594,-4.595,0.004,0.003,29.715,30.696,31.248,32.61,33.117,33.282,29.249,29.582,29.357,32.42,32.97,33.049,28.673,29.139,28.727,30.94,29,0,0
3760115698,1.812483335,22.608,11.077,15.735,30.075,13.056,15.01,1680.299,0.881,400.227,23.374,14.444,3.605,0,1,0,0,0,5892.968,1.44,0,7.457,25.182,226.16,23.584,220.661,24.437,-0.894,24.032,220.915,24.362,0.323,835.015,37.844,17.269,29.826,-22.767,21.209,33.191,8.754,0,1,0,-1.323,2.221,-0.616,-4.664,0.004,0.003,29.716,30.698,31.253,32.6,33.112,33.282,29.251,29.582,29.353,32.428,32.971,33.044,28.667,29.133,28.727,30.941,28.982,0,0
3760115699,1.842400002,22.579,11.042,15.734,30.068,13.059,15.01,1758.467,0.822,400.227,23.376,14.443,3.587,0,1,0,0,0,5917.894,1.422,0,7.218,25.176,226.123,23.577,220.652,24.436,-0.9,24.01,220.904,24.36,0.343,835.599,37.841,17.241,29.821,-22.768,21.209,33.16,8.724,0,1,0,-1.308,2.223,-0.687,-4.637,0.004,0.003,29.712,30.705,31.264,32.607,33.121,33.286,29.247,29.583,29.349,32.424,32.964,33.046,28.667,29.141,28.733,30.934,28.994,0,0
3760115701,1.877516667,22.596,11.022,15.736,30.062,13.054,15.009,1733.072,0.911,400.213,23.328,14.444,3.629,0,1,0,0,0,5886.866,1.429,0,7.164,25.175,226.088,23.612,220.657,24.436,-0.865,24.029,220.935,24.365,0.33,835.524,37.838,17.298,29.824,-22.768,21.214,33.162,8.725,0,1,0,-1.379,2.221,-0.775,-4.652,0.004,0.003,29.722,30.695,31.262,32.61,33.122,33.285,29.252,29.588,29.359,32.431,32.979,33.052,28.665,29.136,28.739,30.939,28.989,0,0
3760115703,1.907816664,22.592,11.026,15.734,30.066,13.078,15.01,1715.275,0.882,400.221,23.354,14.443,3.597,0,1,0,0,0,5899.554,1.442,0,7.188,25.2,226.079,23.573,220.587,24.425,-0.894,24.005,220.935,24.365,0.353,834.819,37.866,17.319,29.838,-22.767,21.221,33.162,8.737,0,1,0,-1.373,2.223,-0.754,-4.546,0.004,0.003,29.709,30.693,31.25,32.628,33.124,33.302,29.262,29.592,29.356,32.436,32.992,33.047,28.66,29.135,28.724,30.94,28.989,0,0
3760115705,1.943800004,22.6,11.094,15.734,30.064,13.052,15.01,1712.154,0.861,400.204,23.347,14.447,3.657,0,1,0,0,0,5922.461,1.423,0,7.517,25.171,226.242,23.566,220.617,24.43,-0.906,24.012,220.878,24.356,0.337,835.556,37.861,17.25,29.815,-22.768,21.233,33.16,8.73,0,1,0,-1.296,2.23,-0.555,-4.671,0.004,0.003,29.718,30.702,31.264,32.621,33.134,33.298,29.265,29.589,29.358,32.436,32.989,33.07,28.678,29.141,28.73,30.929,28.994,0,0
3760115707,1.973133334,22.573,11.097,15.735,30.064,13.072,15.011,1745.41,0.858,400.306,23.372,14.445,3.593,0,1,0,0,0,5888.464,1.438,0,7.329,25.184,226.053,23.575,220.654,24.436,-0.903,24.014,220.863,24.354,0.334,834.926,37.816,17.272,29.833,-22.767,21.278,33.154,8.718,0,1,0,-1.305,2.211,-0.506,-4.578,0.004,0.003,29.713,30.708,31.275,32.633,33.146,33.307,29.272,29.596,29.376,32.443,32.998,33.058,28.676,29.138,28.734,30.931,28.992,0,0
3760115709,2.002150003,22.573,11.082,15.734,30.073,13.08,15.011,1707.494,0.896,400.259,23.38,14.443,3.59,0,1,0,0,0,5914.791,1.439,0,7.286,25.193,226.135,23.553,220.66,24.437,-0.926,24.025,221.009,24.377,0.346,835.337,37.842,17.279,29.83,-22.768,21.278,33.156,8.719,0,1,0,-1.347,2.22,-0.552,-4.55,0.004,0.003,29.725,30.714,31.272,32.633,33.15,33.301,29.271,29.592,29.366,32.433,33.003,33.062,28.678,29.142,28.736,30.933,29,0,0
3760115711,2.033033331,22.6,11.051,15.734,30.093,13.066,15.01,1734.338,0.852,400.211,23.393,14.443,3.733,0,1,0,0,0,5916.592,1.426,0,7.35,25.177,226.195,23.572,220.62,24.43,-0.9,23.998,220.825,24.347,0.344,834.855,37.805,17.281,29.835,-22.767,21.275,33.153,8.723,0,1,0,-1.328,2.207,-0.685,-4.65,0.004,0.003,29.726,30.717,31.286,32.634,33.144,33.306,29.264,29.6,29.355,32.44,33,33.069,28.673,29.153,28.741,30.924,28.992,0,0
3760115713,2.069400001,22.575,11.071,15.734,30.06,13.048,15.01,1758.776,0.883,400.196,23.361,14.442,3.677,0,1,0,0,0,5894.657,1.418,0,7.219,25.197,226.095,23.559,220.707,24.444,-0.927,24.003,220.889,24.357,0.348,834.682,37.832,17.316,29.846,-22.768,21.274,33.149,8.705,0,1,0,-1.322,2.211,-0.588,-4.671,0.004,0.003,29.716,30.709,31.262,32.631,33.139,33.305,29.26,29.609,29.372,32.425,32.994,33.055,28.681,29.137,28.735,30.927,28.989,0,0
3760115715,2.099433335,22.597,11.084,15.735,30.043,13.077,15.01,1732.902,0.911,400.186,23.352,14.444,3.627,0,1,0,0,0,5879.476,1.426,0,7.167,25.186,226.219,23.603,220.652,24.435,-0.874,24,220.889,24.357,0.351,835.961,37.813,17.297,29.83,-22.768,21.238,33.143,8.708,0,1,0,-1.353,2.214,-0.579,-4.512,0.004,0.003,29.727,30.713,31.266,32.635,33.153,33.315,29.264,29.604,29.374,32.434,32.995,33.061,28.678,29.147,28.74,30.916,28.986,0,0
3760115716,2.128000005,22.59,11.097,15.735,30.054,13.067,15.01,1720.696,0.882,400.244,23.346,14.444,3.638,0,1,0,0,0,5892.416,1.405,0,7.598,25.183,226.155,23.573,220.636,24.433,-0.901,24.006,220.969,24.37,0.358,835.368,37.81,17.288,29.82,-22.767,21.234,33.153,8.72,0,1,0,-1.317,2.214,-0.528,-4.579,0.004,0.003,29.731,30.717,31.273,32.633,33.147,33.302,29.268,29.61,29.385,32.435,33.006,33.051,28.673,29.145,28.735,30.92,28.999,0,0
3760115718,2.156883335,22.572,11.076,15.734,30.052,13.082,15.01,1696.33,0.867,400.22,23.383,14.443,3.617,0,1,0,0,0,4884.3,1.449,0,7.484,25.193,226.127,23.592,220.697,24.443,-0.892,23.996,220.809,24.345,0.343,834.971,37.805,17.308,29.827,-22.768,21.246,33.159,8.717,0,1,0,-1.333,2.21,-0.569,-4.502,0.004,0.003,29.726,30.724,31.267,32.634,33.135,33.29,29.258,29.598,29.381,32.419,32.975,33.057,28.676,29.145,28.729,30.919,28.985,0,0
3760115720,2.186883338,22.609,11.055,15.734,30.083,13.033,15.009,1727.831,0.84,400.196,23.362,14.443,3.644,0,1,0,0,0,5934.719,1.458,0,7.281,25.195,226.197,23.578,220.607,24.428,-0.891,24.004,220.982,24.372,0.362,835.475,37.807,17.291,29.801,-22.768,21.259,33.15,8.722,0,1,0,-1.293,2.219,-0.685,-4.784,0.004,0.003,29.739,30.73,31.291,32.628,33.141,33.291,29.256,29.593,29.374,32.434,32.977,33.06,28.688,29.151,28.735,30.912,28.982,0,0
3760115722,2.21535,22.589,11.058,15.735,30.082,13.037,15.01,1738.001,0.875,400.212,23.38,14.445,3.717,0,1,0,0,0,5950.037,1.422,0,7.111,25.194,226.206,23.581,220.61,24.429,-0.889,24.003,220.901,24.359,0.35,834.937,37.835,17.313,29.85,-22.767,21.259,33.143,8.715,0,1,0,-1.318,2.212,-0.652,-4.769,0.004,0.003,29.738,30.729,31.274,32.628,33.144,33.284,29.27,29.611,29.384,32.43,32.977,33.051,28.69,29.148,28.742,30.909,28.979,0,0
3760115724,2.250249998,22.594,11.103,15.734,30.06,13.049,15.009,1748.786,0.887,400.26,23.334,14.444,3.684,0,1,0,0,0,5885.805,1.438,0,7.194,25.202,226.2,23.557,220.629,24.432,-0.916,23.999,220.943,24.366,0.361,835.861,37.841,17.338,29.817,-22.767,21.243,33.146,8.714,0,1,0,-1.304,2.225,-0.515,-4.673,0.004,0.003,29.725,30.721,31.269,32.613,33.116,33.282,29.26,29.602,29.372,32.418,32.975,33.038,28.673,29.146,28.729,30.911,28.96,0,0
3760115726,2.285183334,22.58,11.076,15.735,30.059,13.063,15.01,1701.858,0.9,400.234,23.386,14.444,3.735,0,1,0,0,0,5915.696,1.41,0,7.083,25.181,226.253,23.578,220.608,24.429,-0.892,24.007,220.87,24.355,0.342,834.671,37.819,17.278,29.821,-22.767,21.215,33.137,8.708,0,1,0,-1.341,2.214,-0.582,-4.604,0.004,0.003,29.733,30.718,31.266,32.62,33.122,33.28,29.263,29.61,29.377,32.411,32.97,33.036,28.682,29.151,28.732,30.906,28.979,0,0
3760115728,2.323066672,22.569,11.08,15.734,30.078,13.063,15.01,1725.739,0.846,400.227,23.374,14.444,3.755,0,1,0,0,0,4893.513,1.418,0,7.18,25.197,226.121,23.588,220.613,24.429,-0.883,24.001,220.877,24.356,0.349,835.457,37.807,17.336,29.803,-22.767,21.234,33.147,8.718,0,1,0,-1.302,2.218,-0.553,-4.638,0.004,0.003,29.738,30.721,31.268,32.613,33.122,33.284,29.263,29.611,29.373,32.424,32.972,33.038,28.683,29.151,28.739,30.912,28.973,0,0
3760115730,2.347183331,22.563,11.045,15.734,30.065,13.061,15.009,1725.677,0.873,400.22,23.36,14.445,3.704,0,1,0,0,0,5880.161,1.404,0,7.117,25.2,226.221,23.575,220.695,24.442,-0.909,24.015,220.843,24.35,0.329,835.38,37.822,17.258,29.777,-22.768,21.153,33.14,8.698,0,1,0,-1.342,2.229,-0.658,-4.63,0.004,0.003,29.723,30.711,31.258,32.599,33.113,33.272,29.257,29.595,29.373,32.423,32.969,33.021,28.672,29.141,28.738,30.906,28.983,0,0
3760115732,2.381450001,22.627,11.063,15.735,30.053,13.059,15.01,1752.947,0.874,400.261,23.363,14.444,3.727,0,1,0,0,0,5879.933,1.415,0,7.519,25.198,226.238,23.58,220.626,24.432,-0.893,24.012,220.807,24.345,0.327,834.595,37.834,17.278,29.818,-22.767,21.152,33.14,8.708,0,1,0,-1.329,2.219,-0.685,-4.611,0.004,0.003,29.729,30.713,31.254,32.605,33.101,33.28,29.244,29.602,29.375,32.422,32.965,33.02,28.69,29.151,28.745,30.906,28.976,0,0
3760115733,2.40515,22.596,11.078,15.735,30.071,13.056,15.011,1753.036,0.905,400.223,23.355,14.444,3.758,0,1,0,0,0,4902.628,1.413,0,7.576,25.201,226.226,23.589,220.633,24.432,-0.885,24.033,221.034,24.381,0.342,834.519,37.81,17.274,29.836,-22.767,21.15,33.144,8.711,0,1,0,-1.338,2.208,-0.598,-4.66,0.004,0.003,29.712,30.693,31.246,32.602,33.107,33.266,29.258,29.59,29.368,32.402,32.958,33.012,28.663,29.144,28.727,30.907,28.982,0,0
3760115735,2.440983335,22.579,11.057,15.735,30.064,13.05,15.01,1694.551,0.923,400.243,23.387,14.443,3.683,0,1,0,0,0,4902.808,1.443,0,7.285,25.201,226.249,23.592,220.51,24.413,-0.862,24.014,220.879,24.356,0.336,834.879,37.813,17.264,29.817,-22.768,21.147,33.13,8.717,0,1,0,-1.347,2.214,-0.638,-4.672,0.004,0.003,29.721,30.696,31.25,32.599,33.107,33.261,29.252,29.587,29.355,32.402,32.969,33.032,28.679,29.15,28.735,30.907,28.965,0,0
3760115737,2.470466669,22.611,11.104,15.735,30.071,13.035,15.01,1750.724,0.838,400.205,23.357,14.445,3.644,0,1,0,0,0,5924.651,1.425,0,7.219,25.205,226.246,23.571,220.722,24.447,-0.917,24.015,220.876,24.355,0.334,835.919,37.824,17.278,29.819,-22.767,21.177,33.131,8.685,0,1,0,-1.261,2.22,-0.536,-4.759,0.004,0.003,29.712,30.68,31.233,32.604,33.112,33.278,29.266,29.6,29.377,32.415,32.975,33.014,28.672,29.13,28.725,30.903,28.98,0,0
3760115739,2.507799999,22.604,11.062,15.734,30.05,13.07,15.01,1706.424,0.902,400.25,23.371,14.444,3.675,0,1,0,0,0,5891.563,1.419,0,7.176,25.204,226.272,23.595,220.694,24.442,-0.889,24.006,220.809,24.345,0.333,834.907,37.797,17.332,29.818,-22.767,21.197,33.142,8.7,0,1,0,-1.357,2.21,-0.658,-4.556,0.004,0.003,29.701,30.68,31.223,32.606,33.111,33.263,29.252,29.584,29.355,32.402,32.966,33.016,28.667,29.132,28.72,30.909,28.976,0,0
3760115741,2.537133336,22.593,11.04,15.734,30.047,13.063,15.01,1728.134,0.851,400.234,23.367,14.444,3.704,0,1,0,0,0,5880.487,1.441,0,7.164,25.196,226.266,23.581,220.547,24.419,-0.88,23.989,220.888,24.357,0.362,835.516,37.856,17.244,29.796,-22.768,21.144,33.137,8.718,0,1,0,-1.333,2.234,-0.713,-4.58,0.004,0.003,29.712,30.684,31.222,32.6,33.109,33.249,29.245,29.581,29.349,32.401,32.959,33.012,28.667,29.128,28.725,30.913,28.989,0,0
3760115743,2.566416669,22.576,11.084,15.733,30.05,13.051,15.009,1722.213,0.876,400.22,23.376,14.445,3.645,0,1,0,0,0,5919.265,1.421,0,7.292,25.203,226.213,23.569,220.576,24.423,-0.896,24.02,220.877,24.356,0.33,834.67,37.838,17.277,29.816,-22.768,21.238,33.13,8.707,0,1,0,-1.311,2.221,-0.551,-4.644,0.004,0.003,29.717,30.69,31.232,32.598,33.101,33.253,29.23,29.577,29.355,32.401,32.962,33.017,28.678,29.133,28.722,30.904,28.997,0,0
3760115745,2.596533338,22.559,11.051,15.734,30.078,13.072,15.01,1732.623,0.869,400.252,23.351,14.444,3.74,0,1,0,0,0,5884.362,1.416,0,7.429,25.214,226.258,23.571,220.606,24.428,-0.899,24.012,220.896,24.359,0.34,835.524,37.818,17.314,29.805,-22.767,21.181,33.146,8.717,0,1,0,-1.343,2.221,-0.632,-4.6,0.004,0.003,29.714,30.689,31.238,32.589,33.093,33.245,29.236,29.567,29.348,32.388,32.953,33.02,28.66,29.129,28.727,30.91,28.986,0,0
3760115746,2.626333332,22.594,11.048,15.733,30.062,13.041,15.011,1691.584,0.881,400.24,23.367,14.444,3.765,0,1,0,0,0,5876.115,1.436,0,7.634,25.204,226.331,23.579,220.605,24.428,-0.89,24.008,220.998,24.375,0.36,835.307,37.826,17.322,29.808,-22.768,21.181,33.144,8.716,0,1,0,-1.331,2.222,-0.687,-4.712,0.004,0.003,29.705,30.686,31.231,32.598,33.098,33.257,29.248,29.587,29.361,32.398,32.963,33.029,28.665,29.132,28.722,30.905,28.977,0,0
3760115748,2.649500004,22.59,11.04,15.735,30.06,13.063,15.009,1691.574,0.835,400.23,23.352,14.445,3.703,0,1,0,0,0,5910.868,1.422,0,7.222,25.212,226.265,23.562,220.742,24.45,-0.93,24.003,220.91,24.361,0.352,834.676,37.834,17.345,29.799,-22.768,21.25,33.128,8.678,0,1,0,-1.321,2.225,-0.711,-4.609,0.004,0.003,29.698,30.691,31.241,32.592,33.092,33.253,29.232,29.566,29.348,32.403,32.956,33.026,28.659,29.124,28.709,30.907,28.99,0,0
3760115749,2.678833334,22.608,11.093,15.734,30.072,13.059,15.01,1720.77,0.863,400.266,23.364,14.446,3.676,0,1,0,0,0,5910.83,1.419,0,7.156,25.207,226.319,23.588,220.697,24.443,-0.897,23.988,220.901,24.36,0.366,835.267,37.849,17.268,29.816,-22.768,21.261,33.146,8.703,0,1,0,-1.283,2.226,-0.566,-4.652,0.004,0.003,29.703,30.686,31.236,32.588,33.1,33.242,29.225,29.578,29.343,32.391,32.955,33.029,28.663,29.13,28.726,30.909,28.977,0,0
3760115751,2.708533335,22.576,11.078,15.735,30.051,13.069,15.01,1722.29,0.868,400.277,23.361,14.444,3.715,0,1,0,0,0,5881.403,1.437,0,7.537,25.2,226.281,23.576,220.578,24.424,-0.889,23.993,221.006,24.376,0.377,834.97,37.823,17.316,29.831,-22.767,21.262,33.131,8.707,0,1,0,-1.322,2.213,-0.569,-4.564,0.004,0.003,29.708,30.686,31.231,32.592,33.095,33.257,29.229,29.573,29.348,32.395,32.959,33.015,28.673,29.125,28.72,30.907,28.997,0,0
3760115753,2.739483333,22.577,11.053,15.734,30.045,13.055,15.01,1691.275,0.869,400.231,23.358,14.445,3.646,0,1,0,0,0,5912.332,1.459,0,7.339,25.211,226.24,23.578,220.57,24.423,-0.886,23.993,220.9,24.359,0.361,835.795,37.846,17.269,29.809,-22.767,21.219,33.137,8.714,0,1,0,-1.33,2.228,-0.65,-4.621,0.004,0.003,29.71,30.685,31.227,32.594,33.093,33.25,29.248,29.575,29.351,32.394,32.945,33.014,28.674,29.128,28.716,30.907,28.986,0,0
3760115755,2.773850004,22.575,11.078,15.735,30.053,13.06,15.01,1750.592,0.835,400.268,23.366,14.444,3.675,0,1,0,0,0,5951.71,1.43,0,7.208,25.202,226.309,23.584,220.557,24.421,-0.878,23.981,220.87,24.355,0.367,834.959,37.83,17.322,29.8,-22.768,21.227,33.133,8.712,0,1,0,-1.294,2.224,-0.567,-4.607,0.004,0.003,29.704,30.685,31.219,32.585,33.079,33.244,29.236,29.568,29.336,32.392,32.947,33.026,28.673,29.13,28.719,30.913,28.985,0,0
3760115757,2.803700002,22.569,11.05,15.733,30.052,13.059,15.009,1678.081,0.902,400.245,23.363,14.446,3.605,0,1,0,0,0,5900.108,1.431,0,7.332,25.215,226.253,23.574,220.509,24.413,-0.88,24.001,220.837,24.349,0.343,835.121,37.819,17.311,29.794,-22.767,21.295,33.143,8.73,0,1,0,-1.357,2.223,-0.651,-4.613,0.004,0.003,29.705,30.689,31.219,32.591,33.095,33.255,29.234,29.578,29.344,32.408,32.958,33.034,28.671,29.127,28.722,30.914,28.985,0,0
3760115759,2.841733336,22.6,11.043,15.735,30.077,13.037,15.01,1706.934,0.82,400.292,23.366,14.444,3.602,0,1,0,0,0,5901.574,1.446,0,7.546,25.216,226.333,23.589,220.578,24.424,-0.876,23.995,220.883,24.357,0.355,834.698,37.84,17.314,29.811,-22.767,21.256,33.141,8.717,0,1,0,-1.29,2.223,-0.713,-4.761,0.004,0.003,29.722,30.696,31.236,32.591,33.1,33.258,29.248,29.584,29.358,32.408,32.953,33.021,28.661,29.129,28.726,30.914,28.982,0,0
3760115761,2.870949999,22.597,11.077,15.733,30.042,13.066,15.01,1728.476,0.852,400.244,23.351,14.444,3.637,0,1,0,0,0,5929.754,1.441,0,7.134,25.216,226.337,23.582,220.71,24.445,-0.905,24.018,220.871,24.355,0.331,836.006,37.85,17.282,29.814,-22.767,21.313,33.139,8.694,0,1,0,-1.311,2.229,-0.602,-4.562,0.004,0.003,29.699,30.683,31.242,32.589,33.098,33.25,29.229,29.564,29.352,32.396,32.946,33.026,28.666,29.115,28.701,30.908,28.987,0,0
3760115763,2.9,22.608,11.1,15.735,30.076,13.043,15.01,1732.434,0.877,400.244,23.37,14.445,3.648,0,1,0,0,0,5920.549,1.425,0,7.163,25.208,226.344,23.555,220.555,24.42,-0.907,24.002,220.902,24.36,0.352,835.802,37.833,17.289,29.809,-22.768,21.274,33.159,8.739,0,1,0,-1.295,2.225,-0.546,-4.73,0.004,0.003,29.704,30.692,31.229,32.599,33.106,33.25,29.245,29.579,29.352,32.403,32.961,33.023,28.668,29.117,28.719,30.919,28.973,0,0
3760115765,2.935416667,22.585,11.031,15.734,30.039,13.03,15.01,1723.36,0.881,400.259,23.378,14.444,3.585,0,1,0,0,0,5891.191,1.426,0,7.362,25.208,226.291,23.561,220.714,24.446,-0.926,23.998,220.858,24.353,0.349,835.783,37.825,17.308,29.816,-22.768,21.303,33.15,8.704,0,1,0,-1.335,2.221,-0.732,-4.721,0.004,0.003,29.694,30.676,31.235,32.592,33.108,33.256,29.234,29.578,29.345,32.41,32.959,33.002,28.655,29.122,28.707,30.911,28.98,0,0
3760115767,2.971633331,22.602,11.053,15.734,30.06,13.041,15.009,1733.037,0.871,400.243,23.367,14.444,3.563,0,1,0,0,0,5892.467,1.417,0,7.189,25.206,226.29,23.581,220.527,24.416,-0.876,24.002,220.921,24.363,0.355,835.098,37.851,17.332,29.833,-22.768,21.31,33.147,8.732,0,1,0,-1.321,2.221,-0.683,-4.709,0.004,0.003,29.706,30.681,31.249,32.592,33.104,33.261,29.235,29.573,29.337,32.408,32.944,33.031,28.66,29.117,28.713,30.911,28.988,0,0
3760115769,3.001449998,22.596,11.053,15.734,30.062,13.062,15.011,1737.083,0.882,400.242,23.345,14.445,3.62,0,1,0,0,0,5877.212,1.403,0,7.116,25.22,226.279,23.578,220.695,24.442,-0.906,23.989,220.92,24.363,0.368,834.84,37.862,17.368,29.816,-22.768,21.316,33.153,8.71,0,1,0,-1.343,2.228,-0.677,-4.619,0.004,0.003,29.707,30.678,31.232,32.598,33.108,33.267,29.236,29.581,29.359,32.411,32.961,33.017,28.646,29.119,28.714,30.916,28.983,0,0
3760115770,3.026050003,22.58,11.042,15.734,30.058,13.058,15.009,1737.065,0.886,400.267,23.366,14.445,3.588,0,1,0,0,0,4880.899,1.413,0,7.243,25.21,226.368,23.581,220.618,24.43,-0.891,24.017,220.847,24.351,0.328,834.737,37.831,17.304,29.801,-22.768,21.275,33.137,8.706,0,1,0,-1.351,2.224,-0.69,-4.628,0.004,0.003,29.714,30.687,31.255,32.578,33.102,33.243,29.234,29.575,29.337,32.396,32.946,33.021,28.66,29.13,28.722,30.913,28.988,0,0
3760115772,3.057683333,22.588,11.017,15.734,30.066,13.037,15.011,1725.252,0.864,400.251,23.374,14.445,3.653,0,1,0,0,0,4880.862,1.415,0,7.356,25.21,226.306,23.583,220.657,24.436,-0.895,23.988,220.955,24.368,0.374,835.747,37.838,17.307,29.819,-22.768,21.276,33.148,8.712,0,1,0,-1.353,2.223,-0.78,-4.74,0.004,0.003,29.698,30.676,31.247,32.608,33.107,33.253,29.227,29.577,29.349,32.404,32.952,33.025,28.648,29.124,28.715,30.917,28.982,0,0
3760115774,3.0829,22.586,11.076,15.734,30.047,13.068,15.01,1725.158,0.873,400.269,23.359,14.445,3.61,0,1,0,0,0,4901.476,1.418,0,7.154,25.224,226.306,23.59,220.649,24.435,-0.887,23.994,220.848,24.351,0.351,835.148,37.875,17.266,29.827,-22.768,21.268,33.145,8.71,0,1,0,-1.327,2.23,-0.591,-4.563,0.004,0.003,29.723,30.693,31.262,32.586,33.096,33.258,29.235,29.579,29.344,32.394,32.948,33.033,28.678,29.138,28.721,30.915,28.983,0,0
3760115776,3.11266667,22.583,11.078,15.733,30.049,13.071,15.009,1711.734,0.825,400.267,23.366,14.444,3.564,0,1,0,0,0,4901.285,1.435,0,7.124,25.21,226.39,23.556,220.503,24.412,-0.897,24.007,220.894,24.359,0.346,835.806,37.826,17.258,29.821,-22.767,21.302,33.158,8.746,0,1,0,-1.327,2.219,-0.579,-4.548,0.004,0.003,29.703,30.692,31.254,32.599,33.115,33.271,29.246,29.586,29.362,32.404,32.958,33.023,28.656,29.124,28.715,30.914,28.981,0,0
3760115777,3.143449998,22.592,11.065,15.735,30.049,13.07,15.01,1723.514,0.857,400.234,23.381,14.444,3.63,0,1,0,0,0,5909.462,1.427,0,7.199,25.212,226.305,23.56,220.652,24.436,-0.917,24.007,220.928,24.364,0.35,834.791,37.825,17.279,29.814,-22.767,21.32,33.149,8.714,0,1,0,-1.325,2.219,-0.632,-4.553,0.004,0.003,29.707,30.693,31.239,32.595,33.115,33.257,29.259,29.586,29.358,32.417,32.956,33.023,28.652,29.124,28.73,30.912,28.989,0,0
3760115779,3.172450002,22.558,11.056,15.734,30.068,13.058,15.01,1742.233,0.871,400.229,23.374,14.445,3.51,0,1,0,0,0,5894.709,1.445,0,7.15,25.22,226.316,23.601,220.618,24.43,-0.87,24.015,220.925,24.363,0.342,835.105,37.838,17.299,29.8,-22.767,21.299,33.159,8.729,0,1,0,-1.332,2.227,-0.618,-4.644,0.004,0.003,29.709,30.699,31.239,32.588,33.097,33.26,29.241,29.574,29.344,32.402,32.954,33.021,28.664,29.12,28.71,30.919,28.974,0,0
3760115781,3.202566671,22.585,11.031,15.735,30.06,13.054,15.01,1712.53,0.892,400.269,23.349,14.444,3.483,0,1,0,0,0,5926.214,1.441,0,7.137,25.232,226.37,23.573,220.606,24.428,-0.897,24.009,220.971,24.371,0.356,835.635,37.851,17.265,29.806,-22.768,21.283,33.15,8.721,0,1,0,-1.359,2.23,-0.728,-4.647,0.004,0.003,29.724,30.701,31.24,32.603,33.121,33.273,29.238,29.591,29.369,32.416,32.974,33.026,28.665,29.132,28.717,30.915,28.977,0,0
3760115783,3.233966668,22.551,11.045,15.735,30.055,13.063,15.01,1749.774,0.858,400.219,23.369,14.445,3.499,0,1,0,0,0,5919.951,1.427,0,7.166,25.229,226.443,23.573,220.61,24.429,-0.898,23.995,220.962,24.369,0.368,834.891,37.858,17.309,29.815,-22.768,21.32,33.149,8.72,0,1,0,-1.334,2.228,-0.643,-4.603,0.004,0.003,29.714,30.704,31.242,32.585,33.098,33.25,29.237,29.579,29.349,32.394,32.965,33.03,28.668,29.13,28.726,30.919,28.971,0,0
3760115785,3.263033334,22.592,11.067,15.735,30.055,13.063,15.01,1705.489,0.901,400.267,23.373,14.445,3.48,0,1,0,0,0,5894.398,1.431,0,7.168,25.227,226.428,23.574,220.573,24.423,-0.89,24.016,220.85,24.352,0.329,835.606,37.88,17.292,29.823,-22.768,21.317,33.147,8.723,0,1,0,-1.348,2.233,-0.626,-4.601,0.004,0.003,29.706,30.702,31.246,32.599,33.109,33.259,29.238,29.587,29.356,32.395,32.963,33.02,28.647,29.129,28.711,30.919,28.973,0,0
3760115786,3.286816669,22.601,11.031,15.735,30.063,13.039,15.011,1734.358,0.85,400.269,23.376,14.444,3.472,0,1,0,0,0,5902.886,1.422,0,7.188,25.234,226.411,23.595,220.582,24.425,-0.871,24.012,220.86,24.353,0.336,834.863,37.851,17.269,29.808,-22.768,21.301,33.152,8.728,0,1,0,-1.321,2.228,-0.752,-4.722,0.004,0.003,29.711,30.706,31.242,32.597,33.115,33.279,29.245,29.587,29.353,32.404,32.968,33.035,28.659,29.123,28.715,30.923,28.981,0,0
3760115788,3.31661667,22.589,11.09,15.735,30.051,13.072,15.01,1725.132,0.883,400.246,23.347,14.444,3.524,0,1,0,0,0,5886.631,1.405,0,7.341,25.225,226.459,23.567,220.703,24.444,-0.918,24.013,220.897,24.359,0.339,835.36,37.886,17.289,29.811,-22.767,21.343,33.166,8.722,0,1,0,-1.327,2.238,-0.551,-4.55,0.004,0.003,29.714,30.693,31.244,32.599,33.115,33.269,29.243,29.598,29.353,32.409,32.952,33.02,28.658,29.121,28.711,30.928,28.982,0,0
3760115790,3.346516665,22.585,11.101,15.733,30.028,13.093,15.009,1721.468,0.873,400.243,23.358,14.445,3.61,0,1,0,0,0,4885.485,1.441,0,7.479,25.22,226.399,23.546,220.593,24.426,-0.921,24.009,220.767,24.338,0.323,835.551,37.849,17.277,29.824,-22.767,21.257,33.149,8.722,0,1,0,-1.328,2.224,-0.511,-4.414,0.004,0.003,29.709,30.692,31.241,32.609,33.121,33.281,29.247,29.588,29.368,32.418,32.964,33.019,28.662,29.124,28.708,30.921,28.979,0,0
3760115791,3.376050003,22.577,11.107,15.735,30.044,13.07,15.011,1736.796,0.869,400.269,23.352,14.444,3.579,0,1,0,0,0,5918.443,1.429,0,7.139,25.239,226.369,23.558,220.654,24.436,-0.92,24.015,220.931,24.364,0.343,835.265,37.84,17.272,29.806,-22.768,21.257,33.142,8.706,0,1,0,-1.305,2.226,-0.481,-4.544,0.004,0.003,29.723,30.697,31.247,32.601,33.104,33.266,29.228,29.576,29.355,32.402,32.96,33.032,28.673,29.142,28.723,30.921,28.983,0,0
3760115793,3.405283332,22.561,11.065,15.734,30.028,13.078,15.011,1717.914,0.886,400.245,23.375,14.444,3.595,0,1,0,0,0,5898.979,1.411,0,7.421,25.235,226.488,23.564,220.565,24.422,-0.899,24.006,220.882,24.356,0.345,834.746,37.839,17.274,29.831,-22.768,21.283,33.163,8.742,0,1,0,-1.35,2.217,-0.592,-4.481,0.004,0.003,29.719,30.704,31.234,32.603,33.112,33.271,29.239,29.59,29.355,32.404,32.973,33.027,28.656,29.121,28.708,30.924,28.983,0,0
3760115794,3.42901667,22.608,11.044,15.734,30.068,13.06,15.011,1716.282,0.865,400.244,23.355,14.447,3.55,0,1,0,0,0,4895.359,1.437,0,7.119,25.224,226.461,23.577,220.571,24.423,-0.887,24.021,220.857,24.353,0.326,835.204,37.839,17.322,29.811,-22.767,21.314,33.152,8.729,0,1,0,-1.336,2.224,-0.722,-4.64,0.004,0.003,29.705,30.699,31.246,32.612,33.109,33.276,29.241,29.578,29.355,32.395,32.965,33.026,28.655,29.113,28.705,30.919,28.975,0,0
3760115796,3.457983335,22.606,11.051,15.735,30.076,13.059,15.011,1703.973,0.863,400.309,23.352,14.444,3.603,0,1,0,0,0,5912.341,1.426,0,7.113,25.221,226.394,23.561,220.638,24.434,-0.914,24.004,220.838,24.35,0.34,835.285,37.859,17.261,29.821,-22.768,21.303,33.148,8.714,0,1,0,-1.329,2.227,-0.694,-4.656,0.004,0.003,29.712,30.696,31.246,32.615,33.13,33.279,29.243,29.596,29.368,32.416,32.975,33.024,28.656,29.123,28.707,30.919,28.983,0,0
