Time elapsed (s),Time Elapsed(min),Tdb_in (C),Twb_in (C),RH_in,Tdb_out (C),Twb_out(C),RH_out(C),Q_dot_air_TriCoil (CFM),dP_nozzle_TriCoil (in W.G.),Pin_nozzle_TriCoil (in W.G),Outdoor Temp (C),Atm Pressure (PSI),Heater Output (kW),FMWP,FMEP,LBWP,LBEP,Steam Humidifier (%),Q_dot_air_wt (CFM),dP_nozzle (in W.G.),Pin_nozzle (PSIG),m_dot_r (kg/h),T_evap_in (C),P_evap_in_coolprop (PSI),T_evap_out (C),P_evap_out (PSIG),T_evap_sat (C),SH (K),T_exv_in (C),P_exv_in (PSIG),T_cond_sat (C),SC (K),m_dot_w (kg/h),T_w_in (C),P_w_in (PSIG),T_w_out (C),dp_w (in W.G.),Water Heater (% of total capacity),T_evap_out_TC (C),SH_TC (K),Water Reverse Flow,TriCoil Refr. Reverse Flow,Q_ref (tons),Q_air (tons),Q_w (tons),Inlet Air Dew Point (C),Outlet Air Dew Point (C),Inlet Air Humdity Ratio (kg/kg),Outlet Air Humidity Ratio (kg/kg),TriCoil Outlet (11),TriCoil Outlet (12),TriCoil Outlet (13),TriCoil Outlet (21),TriCoil Outlet (22),TriCoil Outlet (23),TriCoil Outlet (31),TriCoil Outlet (32),TriCoil Outlet (33),TriCoil Outlet (41),TriCoil Outlet (42),TriCoil Outlet (43),TriCoil Outlet (51),TriCoil Outlet (52),TriCoil Outlet (53) ,TriCoil Outlet (Avg),DB2_TC,,
3760113189,0,22.641,11.061,15.5,31.559,13.604,15.009,1717.365,0.854,400.333,23.366,14.446,2.712,0,1,0,0,0,4925.296,1.43,0,14.146,24.497,221.839,23.84,221.687,24.6,-0.802,24.228,221.937,24.524,0.29,833.308,40.891,17.505,31.236,-22.769,25.112,35.29,10.69,0,1,-0.001,-1.696,2.669,-0.712,-4.821,0.004,0.003,31.114,32.322,32.974,34.603,35.226,35.412,30.58,31.002,30.728,34.39,35.082,35.148,29.932,30.501,29.995,32.613,30.285,0,0
3760113190,0.02943333,22.607,11.038,15.5,31.565,13.597,15.01,1735.395,0.856,400.298,23.391,14.447,2.738,0,1,0,0,0,4942.137,1.406,0,14.461,24.502,221.765,23.845,221.588,24.585,-0.781,24.199,221.927,24.522,0.318,832.528,40.811,17.506,31.261,-22.769,25.098,35.291,10.706,0,1,-0.001,-1.714,2.638,-0.74,-4.867,0.004,0.003,31.122,32.327,32.995,34.595,35.219,35.42,30.584,31.007,30.732,34.393,35.074,35.158,29.934,30.508,30.002,32.617,30.276,0,0
3760113192,0.059449999,22.61,11.039,15.617,31.581,13.592,15.01,1733.148,0.876,400.315,23.373,14.448,2.696,0,1,0,0,0,4900.609,1.419,0,13.855,24.504,221.797,23.847,221.703,24.603,-0.797,24.19,221.983,24.531,0.335,833.357,40.831,17.546,31.259,-22.768,25.11,35.285,10.682,0,1,-0.001,-1.729,2.646,-0.744,-4.921,0.004,0.003,31.13,32.321,32.998,34.611,35.245,35.413,30.59,31.015,30.737,34.399,35.093,35.146,29.936,30.504,30,32.609,30.293,0,0
3760113194,0.089366666,22.584,11.048,15.616,31.569,13.616,15.01,1762.096,0.874,400.348,23.388,14.447,2.673,0,1,0,0,0,4923.533,1.443,0,14.042,24.501,221.81,23.835,221.621,24.59,-0.797,24.199,221.953,24.527,0.322,833.365,40.866,17.537,31.243,-22.771,25.08,35.292,10.702,0,1,-0.001,-1.737,2.66,-0.679,-4.785,0.004,0.003,31.145,32.334,32.998,34.612,35.234,35.415,30.593,31.01,30.724,34.41,35.093,35.158,29.941,30.506,30.008,32.615,30.297,0,0
3760113196,0.125666666,22.623,11.041,15.617,31.583,13.602,15.01,1710.697,0.907,400.321,23.399,14.448,2.702,0,1,0,0,0,4963.118,1.42,0,14.254,24.509,221.791,23.842,221.635,24.592,-0.792,24.223,221.884,24.516,0.286,833.403,40.877,17.503,31.237,-22.769,25.081,35.296,10.704,0,1,-0.001,-1.76,2.665,-0.752,-4.879,0.004,0.003,31.131,32.319,32.988,34.611,35.247,35.428,30.593,31.004,30.738,34.411,35.107,35.148,29.918,30.49,29.984,32.616,30.294,0,0
3760113198,0.161366661,22.613,11.04,15.617,31.583,13.597,15.01,1730.811,0.848,400.338,23.375,14.447,2.757,0,1,0,0,0,4924.082,1.42,0,14.048,24.496,221.84,23.877,221.665,24.597,-0.762,24.183,221.917,24.521,0.332,834.076,40.877,17.58,31.237,-22.769,25.1,35.29,10.693,0,1,-0.001,-1.707,2.667,-0.742,-4.898,0.004,0.003,31.132,32.321,32.985,34.615,35.246,35.429,30.592,31.019,30.728,34.413,35.103,35.162,29.917,30.499,30.001,32.609,30.294,0,0
3760113200,0.190949996,22.609,11.051,15.5,31.566,13.608,15.01,1721.069,0.871,400.315,23.389,14.447,2.707,0,1,0,0,0,4924.393,1.43,0,13.895,24.502,221.756,23.838,221.639,24.593,-0.797,24.213,221.824,24.506,0.287,834.103,40.888,17.581,31.248,-22.769,25.095,35.306,10.714,0,1,-0.001,-1.727,2.667,-0.703,-4.817,0.004,0.003,31.149,32.339,32.994,34.615,35.238,35.418,30.587,31.006,30.733,34.409,35.095,35.171,29.942,30.525,30.005,32.62,30.298,0,0
3760113202,0.226399994,22.613,11.048,15.5,31.572,13.611,15.01,1724.147,0.86,400.309,23.376,14.447,2.63,0,1,0,0,0,4942.374,1.414,0,14.011,24.512,221.797,23.86,221.677,24.599,-0.78,24.184,221.878,24.515,0.324,834.085,40.858,17.563,31.255,-22.768,25.1,35.301,10.702,0,1,-0.001,-1.722,2.657,-0.717,-4.809,0.004,0.003,31.143,32.343,32.988,34.633,35.244,35.432,30.601,31.007,30.739,34.43,35.106,35.173,29.94,30.516,30.003,32.613,30.28,0,0
3760113204,0.256966662,22.619,11.043,15.617,31.579,13.608,15.01,1746.712,0.863,400.308,23.371,14.447,2.724,0,1,0,0,0,4913.732,1.413,0,13.853,24.494,221.862,23.853,221.708,24.604,-0.792,24.214,221.888,24.516,0.297,833.29,40.839,17.513,31.236,-22.769,25.121,35.287,10.683,0,1,-0.001,-1.726,2.654,-0.742,-4.841,0.004,0.003,31.133,32.338,33.01,34.624,35.246,35.428,30.592,31.015,30.745,34.417,35.108,35.166,29.934,30.529,30.008,32.614,30.291,0,0
3760113206,0.286199999,22.611,11.039,15.617,31.56,13.611,15.01,1717.093,0.889,400.315,23.381,14.45,2.666,0,1,0,0,0,4913.414,1.433,0,14.241,24.501,221.747,23.849,221.773,24.614,-0.806,24.199,221.981,24.531,0.326,833.481,40.886,17.539,31.235,-22.768,25.112,35.294,10.68,0,1,-0.001,-1.754,2.668,-0.746,-4.794,0.004,0.003,31.133,32.325,32.992,34.622,35.26,35.427,30.59,31.016,30.735,34.412,35.104,35.154,29.929,30.5,29.998,32.619,30.299,0,0
3760113208,0.318549999,22.599,11.045,15.499,31.545,13.615,15.011,1752.05,0.856,400.386,23.383,14.447,2.599,0,1,0,0,0,4946.653,1.411,0,14.135,24.51,221.791,23.843,221.641,24.593,-0.793,24.2,221.86,24.512,0.306,833.798,40.905,17.527,31.239,-22.768,25.112,35.291,10.697,0,1,-0.001,-1.723,2.673,-0.71,-4.744,0.004,0.003,31.123,32.333,32.995,34.614,35.25,35.419,30.593,31.017,30.745,34.412,35.101,35.153,29.932,30.516,30,32.618,30.279,0,0
3760113210,0.349433327,22.624,11.069,15.5,31.572,13.608,15.126,1742.924,0.896,400.323,23.359,14.447,2.697,0,1,0,0,0,4909.497,1.449,0,13.937,24.508,221.843,23.844,221.741,24.609,-0.807,24.182,221.867,24.513,0.325,834.308,40.88,17.474,31.254,-22.768,25.046,35.281,10.672,0,1,-0.001,-1.736,2.664,-0.665,-4.828,0.004,0.003,31.132,32.344,33.007,34.627,35.242,35.425,30.596,31.018,30.741,34.415,35.101,35.156,29.933,30.512,30.007,32.615,30.3,0,0
3760113211,0.372616665,22.643,11.05,15.501,31.567,13.603,15.01,1742.835,0.885,400.314,23.385,14.447,2.688,0,1,0,0,0,4973.698,1.437,0,13.747,24.51,221.835,23.841,221.659,24.596,-0.797,24.215,221.933,24.524,0.302,833.434,40.843,17.546,31.241,-22.768,25.102,35.302,10.706,0,1,-0.001,-1.737,2.655,-0.752,-4.839,0.004,0.003,31.124,32.334,32.981,34.616,35.234,35.422,30.587,31.011,30.733,34.406,35.095,35.148,29.924,30.509,30.005,32.618,30.311,0,0
3760113213,0.407916665,22.616,11.058,15.618,31.577,13.601,15.011,1716.845,0.852,400.315,23.376,14.447,2.747,0,1,0,0,0,4973.499,1.435,0,13.797,24.503,221.845,23.841,221.651,24.595,-0.795,24.21,221.817,24.505,0.289,833.398,40.865,17.537,31.264,-22.769,25.048,35.305,10.711,0,1,-0.001,-1.73,2.654,-0.689,-4.868,0.004,0.003,31.133,32.333,32.983,34.623,35.244,35.424,30.598,31.018,30.748,34.423,35.103,35.148,29.927,30.512,30.003,32.62,30.288,0,0
3760113215,0.43853333,22.625,11.051,15.617,31.551,13.611,15.01,1737.076,0.855,400.308,23.388,14.45,2.725,0,1,0,0,0,4951.19,1.41,0,14.051,24.501,221.805,23.833,221.732,24.607,-0.816,24.209,221.835,24.508,0.293,833.861,40.865,17.566,31.264,-22.768,25.058,35.281,10.673,0,1,-0.001,-1.716,2.656,-0.727,-4.78,0.004,0.003,31.14,32.338,32.992,34.611,35.244,35.426,30.597,31.008,30.746,34.414,35.107,35.152,29.935,30.517,30.008,32.617,30.301,0,0
3760113217,0.475449999,22.627,11.083,15.617,31.575,13.62,15.01,1734.495,0.879,400.395,23.386,14.447,2.696,0,1,0,0,0,4906.928,1.415,0,14.189,24.505,221.789,23.827,221.703,24.603,-0.818,24.192,221.898,24.519,0.32,834.037,40.825,17.513,31.232,-22.768,25.032,35.283,10.68,0,1,-0.001,-1.721,2.654,-0.624,-4.773,0.004,0.003,31.13,32.327,32.986,34.605,35.247,35.421,30.594,31.014,30.739,34.411,35.1,35.148,29.916,30.498,30.001,32.613,30.3,0,0
3760113219,0.510599995,22.637,11.05,15.617,31.585,13.585,15.01,1735.381,0.875,400.323,23.388,14.447,2.787,0,1,0,0,0,4915.727,1.417,0,14.041,24.502,221.815,23.838,221.653,24.595,-0.799,24.232,221.902,24.519,0.28,833.413,40.837,17.517,31.253,-22.768,25.016,35.295,10.7,0,1,-0.001,-1.715,2.649,-0.743,-4.959,0.004,0.003,31.145,32.34,32.989,34.621,35.253,35.422,30.6,31.017,30.747,34.431,35.117,35.163,29.943,30.509,30.008,32.614,30.291,0,0
3760113221,0.539999994,22.615,11.015,15.617,31.558,13.618,15.009,1723.834,0.876,400.309,23.381,14.447,2.694,0,1,0,0,0,4919.744,1.44,0,13.795,24.505,221.797,23.824,221.738,24.608,-0.826,24.215,221.879,24.515,0.294,833.39,40.853,17.53,31.267,-22.768,25.09,35.272,10.664,0,1,-0.001,-1.764,2.65,-0.826,-4.751,0.004,0.003,31.122,32.324,32.956,34.626,35.259,35.439,30.595,31.009,30.746,34.423,35.111,35.152,29.929,30.499,29.999,32.609,30.275,0,0
3760113223,0.569149995,22.651,11.057,15.618,31.546,13.602,15.01,1710.334,0.863,400.313,23.378,14.448,2.654,0,1,0,0,0,4958.418,1.423,0,13.824,24.51,221.816,23.855,221.66,24.596,-0.782,24.207,221.869,24.513,0.3,833.918,40.849,17.482,31.271,-22.768,25.075,35.266,10.67,0,1,-0.001,-1.712,2.649,-0.741,-4.809,0.004,0.003,31.136,32.333,33.005,34.618,35.244,35.421,30.589,31.005,30.741,34.413,35.097,35.163,29.936,30.509,30.006,32.609,30.302,0,0
3760113225,0.599566666,22.652,11.051,15.617,31.577,13.599,15.009,1736.958,0.848,400.338,23.37,14.446,2.617,0,1,0,0,0,4929.011,1.431,0,13.874,24.514,221.85,23.826,221.657,24.596,-0.811,24.227,221.858,24.512,0.278,833.408,40.834,17.521,31.264,-22.769,25.006,35.281,10.685,0,1,-0.001,-1.7,2.646,-0.759,-4.875,0.004,0.003,31.127,32.329,33.006,34.612,35.244,35.431,30.603,31.013,30.746,34.426,35.104,35.172,29.955,30.506,30.009,32.61,30.289,0,0
3760113226,0.624316661,22.648,11.052,15.499,31.574,13.597,15.011,1741.764,0.878,400.298,23.362,14.447,2.631,0,1,0,0,0,4943.963,1.426,0,13.76,24.509,221.873,23.846,221.617,24.589,-0.785,24.214,221.89,24.517,0.296,833.47,40.824,17.522,31.267,-22.768,24.99,35.28,10.691,0,1,-0.001,-1.725,2.642,-0.752,-4.88,0.004,0.003,31.128,32.32,33.006,34.61,35.262,35.44,30.597,31.012,30.741,34.432,35.101,35.16,29.933,30.506,30.014,32.613,30.295,0,0
3760113228,0.653799995,22.63,11.061,15.501,31.578,13.614,15.01,1724.406,0.884,400.307,23.357,14.447,2.643,0,1,0,0,0,4935.55,1.425,0,13.788,24.524,221.839,23.843,221.64,24.593,-0.791,24.207,221.87,24.514,0.3,833.331,40.839,17.54,31.263,-22.769,25.091,35.286,10.693,0,1,-0.001,-1.736,2.647,-0.698,-4.81,0.004,0.003,31.127,32.332,33.01,34.618,35.243,35.422,30.58,31.01,30.742,34.422,35.092,35.171,29.937,30.507,30.013,32.616,30.295,0,0
3760113230,0.682983327,22.618,11.06,15.5,31.571,13.597,15.009,1714.602,0.864,400.315,23.395,14.448,2.659,0,1,0,0,0,4934.152,1.431,0,13.783,24.519,221.937,23.807,221.702,24.603,-0.837,24.21,221.839,24.509,0.293,833.259,40.836,17.505,31.281,-22.768,25.091,35.279,10.676,0,1,-0.001,-1.708,2.641,-0.688,-4.876,0.004,0.003,31.136,32.325,33.003,34.619,35.243,35.426,30.603,31.023,30.74,34.427,35.112,35.174,29.929,30.515,30.001,32.611,30.291,0,0
3760113231,0.713016661,22.625,11.044,15.5,31.559,13.614,15.01,1759.324,0.853,400.339,23.36,14.448,2.606,0,1,0,0,0,4943.008,1.406,0,13.798,24.512,221.902,23.838,221.627,24.591,-0.794,24.195,221.914,24.521,0.32,834.087,40.834,17.581,31.257,-22.768,25.015,35.289,10.698,0,1,-0.001,-1.721,2.65,-0.748,-4.774,0.004,0.003,31.124,32.333,33.001,34.617,35.253,35.438,30.596,31.025,30.75,34.432,35.116,35.163,29.935,30.504,30.008,32.614,30.286,0,0
3760113233,0.743499994,22.638,11.023,15.5,31.566,13.601,15.01,1732.073,0.904,400.338,23.383,14.446,2.738,0,1,0,0,0,4900.314,1.401,0,13.757,24.511,221.86,23.844,221.781,24.615,-0.813,24.207,221.785,24.5,0.287,833.506,40.87,17.595,31.244,-22.768,25.07,35.277,10.662,0,1,-0.001,-1.77,2.661,-0.83,-4.848,0.004,0.003,31.14,32.332,33.014,34.617,35.236,35.43,30.591,31.016,30.736,34.415,35.091,35.174,29.943,30.51,30.011,32.608,30.286,0,0
3760113235,0.772833331,22.617,11.02,15.617,31.576,13.599,15.01,1723.471,0.872,400.282,23.368,14.448,2.668,0,1,0,0,0,4891.488,1.428,0,13.721,24.51,221.852,23.86,221.628,24.591,-0.773,24.198,221.882,24.515,0.311,833.433,40.863,17.544,31.241,-22.769,25.054,35.273,10.682,0,1,-0.001,-1.743,2.66,-0.811,-4.879,0.004,0.003,31.131,32.328,32.999,34.621,35.237,35.433,30.584,31.009,30.741,34.419,35.093,35.159,29.944,30.504,29.999,32.604,30.293,0,0
3760113237,0.802366662,22.623,11.035,15.617,31.59,13.581,15.011,1739.756,0.863,400.34,23.367,14.447,2.588,0,1,0,0,0,4937.866,1.412,0,14.17,24.518,221.852,23.855,221.643,24.594,-0.78,24.181,221.896,24.518,0.331,833.323,40.861,17.528,31.246,-22.767,25.022,35.268,10.675,0,1,-0.001,-1.712,2.658,-0.772,-4.986,0.004,0.003,31.138,32.331,32.991,34.62,35.242,35.428,30.588,31.012,30.739,34.423,35.105,35.155,29.932,30.504,30.002,32.606,30.29,0,0
3760113239,0.83118333,22.627,11.017,15.617,31.568,13.617,15.127,1736.223,0.881,400.314,23.366,14.447,2.611,0,1,0,0,0,4910.937,1.42,0,13.84,24.516,221.898,23.862,221.65,24.595,-0.774,24.214,221.846,24.51,0.29,833.468,40.861,17.538,31.246,-22.767,25.009,35.278,10.683,0,1,-0.001,-1.766,2.658,-0.836,-4.778,0.004,0.003,31.126,32.327,32.988,34.62,35.241,35.416,30.588,31.016,30.733,34.405,35.083,35.143,29.938,30.504,30.009,32.61,30.284,0,0
3760113240,0.861316665,22.616,11.081,15.499,31.559,13.634,15.126,1745.961,0.877,400.323,23.373,14.447,2.644,0,1,0,0,0,4924.136,1.409,0,13.752,24.528,221.887,23.856,221.612,24.588,-0.774,24.197,221.894,24.517,0.314,833.845,40.866,17.578,31.259,-22.768,25.129,35.277,10.689,0,1,-0.001,-1.732,2.657,-0.617,-4.677,0.004,0.003,31.135,32.328,32.999,34.608,35.214,35.402,30.585,31.006,30.732,34.401,35.077,35.157,29.946,30.522,30.022,32.606,30.293,0,0
3760113242,0.892383329,22.638,11.072,15.617,31.562,13.608,15.01,1730.413,0.888,400.315,23.393,14.447,2.66,0,1,0,0,0,4905.264,1.426,0,13.842,24.511,221.959,23.854,221.668,24.597,-0.785,24.211,221.846,24.51,0.293,833.529,40.838,17.582,31.231,-22.768,25.101,35.276,10.679,0,1,-0.001,-1.729,2.656,-0.675,-4.806,0.004,0.003,31.122,32.323,32.998,34.614,35.236,35.413,30.596,31.008,30.742,34.417,35.091,35.133,29.943,30.509,30.006,32.608,30.276,0,0
3760113244,0.921633331,22.67,11.055,15.617,31.608,13.596,15.01,1717.961,0.871,400.322,23.377,14.446,2.622,0,1,0,0,0,4935.458,1.416,0,13.637,24.528,221.856,23.841,221.667,24.597,-0.797,24.225,221.788,24.501,0.269,834.041,40.83,17.512,31.241,-22.768,25.047,35.286,10.689,0,1,-0.001,-1.715,2.653,-0.769,-4.944,0.004,0.003,31.129,32.332,33.019,34.62,35.235,35.424,30.594,31.005,30.747,34.41,35.091,35.146,29.938,30.51,30.002,32.607,30.287,0,0
3760113246,0.950749993,22.617,11.056,15.5,31.572,13.598,15.126,1753.943,0.856,400.284,23.373,14.448,2.569,0,1,0,0,0,4918.775,1.435,0,13.835,24.516,221.961,23.822,221.604,24.587,-0.806,24.204,221.803,24.503,0.293,834.343,40.857,17.56,31.283,-22.769,25.031,35.283,10.696,0,1,-0.001,-1.704,2.65,-0.697,-4.876,0.004,0.003,31.139,32.341,33.002,34.611,35.232,35.424,30.597,31.015,30.749,34.414,35.096,35.141,29.952,30.517,30.011,32.617,30.277,0,0
3760113247,0.974316661,22.616,11.066,15.617,31.568,13.613,15.048,1705.539,0.898,400.332,23.387,14.447,2.618,0,1,0,0,0,4949.586,1.411,0,13.769,24.514,221.888,23.868,221.591,24.585,-0.759,24.179,221.895,24.518,0.333,833.324,40.843,17.544,31.249,-22.768,25.031,35.281,10.696,0,1,-0.001,-1.744,2.652,-0.665,-4.796,0.004,0.003,31.12,32.33,33.009,34.622,35.235,35.428,30.591,31.006,30.741,34.409,35.089,35.138,29.938,30.494,30.013,32.611,30.278,0,0
3760113249,1.003149994,22.608,11.017,15.617,31.558,13.596,15.01,1717.349,0.842,400.324,23.376,14.447,2.652,0,1,0,0,0,4909.2,1.438,0,13.753,24.527,221.873,23.853,221.681,24.6,-0.788,24.204,221.783,24.5,0.29,833.443,40.87,17.567,31.233,-22.769,25.013,35.289,10.689,0,1,-0.001,-1.716,2.664,-0.809,-4.858,0.004,0.003,31.13,32.329,33.011,34.624,35.238,35.421,30.598,31.01,30.742,34.425,35.099,35.141,29.939,30.498,30.007,32.61,30.277,0,0
3760113250,1.027499994,22.626,11.08,15.5,31.579,13.627,15.011,1717.451,0.856,400.314,23.354,14.446,2.665,0,1,0,0,0,4955.98,1.415,0,13.569,24.521,221.954,23.86,221.69,24.601,-0.783,24.187,221.802,24.503,0.31,833.513,40.89,17.569,31.23,-22.768,25.013,35.271,10.671,0,1,-0.001,-1.708,2.671,-0.634,-4.749,0.004,0.003,31.132,32.32,32.996,34.609,35.235,35.419,30.584,31.006,30.728,34.418,35.087,35.161,29.927,30.506,29.996,32.607,30.287,0,0
3760113252,1.062050001,22.617,11.073,15.501,31.561,13.626,15.01,1694.379,0.877,400.3,23.405,14.446,2.688,0,1,0,0,0,4956.184,1.414,0,13.419,24.53,221.917,23.819,221.618,24.589,-0.812,24.199,221.853,24.511,0.305,833.677,40.861,17.552,31.237,-22.768,25.058,35.292,10.703,0,1,-0.001,-1.712,2.661,-0.643,-4.721,0.004,0.003,31.126,32.327,33.003,34.588,35.222,35.425,30.576,30.995,30.721,34.411,35.083,35.145,29.936,30.502,29.994,32.617,30.299,0,0
3760113254,1.092033331,22.601,11.026,15.5,31.583,13.621,15.009,1720.055,0.83,400.291,23.384,14.448,2.595,0,1,0,0,0,4914.002,1.425,0,13.788,24.525,221.973,23.821,221.582,24.584,-0.804,24.234,221.802,24.503,0.263,833.417,40.869,17.539,31.211,-22.769,25.087,35.3,10.717,0,1,-0.001,-1.717,2.67,-0.772,-4.784,0.004,0.003,31.123,32.318,32.993,34.611,35.238,35.426,30.595,30.997,30.728,34.411,35.079,35.143,29.924,30.504,29.999,32.625,30.29,0,0
3760113256,1.127216665,22.638,11.035,15.617,31.566,13.595,15.009,1719.671,0.859,400.332,23.377,14.447,2.595,0,1,0,0,0,4933.359,1.423,0,13.837,24.54,221.945,23.831,221.619,24.59,-0.8,24.177,221.819,24.506,0.322,833.158,40.87,17.562,31.218,-22.768,25.016,35.297,10.708,0,1,-0.001,-1.718,2.668,-0.793,-4.879,0.004,0.003,31.144,32.339,33.015,34.602,35.223,35.416,30.579,30.991,30.729,34.405,35.088,35.161,29.944,30.509,30.005,32.618,30.298,0,0
3760113259,1.164599999,22.614,11.079,15.617,31.575,13.599,15.009,1737.629,0.858,400.324,23.365,14.447,2.688,0,1,0,0,0,4929.083,1.414,0,13.704,24.534,222.039,23.826,221.697,24.602,-0.818,24.212,221.828,24.507,0.288,834.233,40.891,17.564,31.232,-22.768,25.024,35.294,10.692,0,1,-0.001,-1.692,2.673,-0.622,-4.873,0.004,0.003,31.132,32.329,32.988,34.607,35.241,35.429,30.579,30.995,30.726,34.41,35.087,35.148,29.936,30.493,29.996,32.616,30.281,0,0
3760113261,1.201016665,22.635,11.027,15.617,31.581,13.584,15.01,1703.951,0.879,400.324,23.39,14.448,2.718,0,1,0,0,0,4914.465,1.433,0,13.616,24.537,222.001,23.838,221.76,24.612,-0.815,24.195,221.836,24.508,0.307,832.807,40.824,17.525,31.268,-22.77,25.078,35.288,10.676,0,1,-0.001,-1.733,2.64,-0.814,-4.958,0.004,0.003,31.144,32.336,32.99,34.611,35.226,35.416,30.577,31.004,30.721,34.411,35.086,35.168,29.936,30.491,30.002,32.61,30.289,0,0
3760113263,1.235816662,22.645,11.028,15.617,31.583,13.587,15.01,1699.94,0.841,400.33,23.362,14.447,2.63,0,1,0,0,0,4947.119,1.43,0,13.751,24.555,222.019,23.82,221.61,24.588,-0.81,24.208,221.855,24.511,0.297,833.298,40.854,17.483,31.258,-22.769,25.046,35.299,10.711,0,1,-0.001,-1.701,2.653,-0.823,-4.947,0.004,0.003,31.128,32.333,32.983,34.603,35.226,35.42,30.577,31.002,30.742,34.405,35.096,35.155,29.939,30.498,29.991,32.614,30.288,0,0
3760113264,1.259933329,22.633,10.994,15.5,31.578,13.598,15.011,1699.911,0.836,400.323,23.357,14.446,2.577,0,1,0,0,0,4942.222,1.422,0,13.804,24.575,222.133,23.823,221.747,24.61,-0.828,24.21,221.8,24.503,0.287,833.445,40.852,17.536,31.253,-22.769,25.046,35.294,10.684,0,1,-0.001,-1.727,2.654,-0.915,-4.881,0.004,0.003,31.133,32.343,32.991,34.615,35.251,35.434,30.594,31.009,30.74,34.415,35.093,35.182,29.947,30.511,30.004,32.616,30.281,0,0
3760113266,1.295249995,22.641,11.054,15.5,31.558,13.592,15.01,1728.877,0.873,400.29,23.339,14.446,2.657,0,1,0,0,0,4942.164,1.425,0,13.824,24.571,222.261,23.833,221.678,24.599,-0.807,24.224,221.809,24.504,0.274,833.365,40.851,17.563,31.279,-22.768,25.105,35.284,10.685,0,1,-0.001,-1.683,2.646,-0.734,-4.874,0.004,0.003,31.127,32.32,32.981,34.626,35.234,35.43,30.601,31.004,30.745,34.417,35.092,35.172,29.937,30.491,29.993,32.609,30.296,0,0
3760113268,1.325566665,22.629,11.074,15.617,31.573,13.626,15.01,1728.164,0.869,400.292,23.372,14.446,2.567,0,1,0,0,0,4933.017,1.437,0,13.72,24.588,222.237,23.826,221.684,24.6,-0.815,24.214,221.866,24.513,0.293,833.243,40.822,17.557,31.245,-22.767,25.089,35.281,10.681,0,1,-0.001,-1.723,2.647,-0.654,-4.74,0.004,0.003,31.119,32.325,32.978,34.616,35.234,35.439,30.599,31.003,30.742,34.409,35.099,35.162,29.934,30.495,29.992,32.609,30.282,0,0
3760113270,1.348683333,22.656,11.052,15.5,31.556,13.626,15.01,1728.084,0.868,400.281,23.371,14.447,2.696,0,1,0,0,0,4954.445,1.41,0,13.675,24.585,222.344,23.8,221.676,24.598,-0.84,24.209,221.899,24.518,0.303,833.419,40.826,17.537,31.252,-22.768,25.065,35.279,10.681,0,1,-0.001,-1.737,2.647,-0.76,-4.71,0.004,0.003,31.12,32.313,32.99,34.619,35.238,35.425,30.594,31.004,30.739,34.413,35.082,35.157,29.925,30.489,29.998,32.611,30.294,0,0
3760113271,1.373383331,22.617,11.029,15.615,31.562,13.6,15.01,1700.522,0.837,400.307,23.38,14.446,2.643,0,1,0,0,0,4954.28,1.417,0,13.506,24.594,222.324,23.843,221.689,24.601,-0.799,24.214,221.796,24.502,0.282,833.408,40.827,17.552,31.257,-22.768,25.065,35.282,10.681,0,1,-0.001,-1.733,2.646,-0.782,-4.845,0.004,0.003,31.126,32.335,32.988,34.616,35.245,35.437,30.606,31.011,30.743,34.418,35.103,35.178,29.939,30.511,29.997,32.611,30.297,0,0
3760113273,1.41061666,22.597,11.029,15.617,31.569,13.622,15.009,1714.814,0.854,400.299,23.386,14.447,2.65,0,1,0,0,0,4907.491,1.434,0,13.423,24.606,222.378,23.85,221.704,24.603,-0.794,24.201,221.798,24.502,0.295,833.912,40.825,17.538,31.235,-22.768,25.072,35.28,10.677,0,1,-0.001,-1.722,2.653,-0.756,-4.755,0.004,0.003,31.149,32.335,33.006,34.626,35.255,35.444,30.617,31.025,30.745,34.427,35.111,35.177,29.942,30.504,30.004,32.615,30.284,0,0
3760113275,1.434566665,22.652,11.066,15.617,31.583,13.602,15.009,1714.888,0.853,400.324,23.384,14.447,2.668,0,1,0,0,0,4948.869,1.415,0,13.298,24.606,222.454,23.815,221.658,24.596,-0.822,24.211,221.832,24.508,0.291,834.285,40.833,17.566,31.249,-22.769,25.11,35.268,10.672,0,1,-0.001,-1.697,2.652,-0.712,-4.878,0.004,0.003,31.134,32.336,32.995,34.619,35.255,35.436,30.608,31.008,30.744,34.422,35.108,35.162,29.934,30.506,30.001,32.603,30.284,0,0
3760113277,1.470099998,22.61,11.071,15.617,31.564,13.614,15.009,1726.154,0.837,400.315,23.365,14.447,2.665,0,1,0,0,0,4949.016,1.433,0,13.643,24.636,222.456,23.831,221.7,24.602,-0.813,24.201,221.789,24.501,0.293,833.507,40.796,17.569,31.238,-22.769,25.111,35.261,10.659,0,1,-0.001,-1.703,2.642,-0.64,-4.784,0.004,0.003,31.13,32.337,32.98,34.619,35.247,35.432,30.594,31.018,30.737,34.423,35.104,35.166,29.946,30.509,29.999,32.601,30.286,0,0
3760113279,1.506299996,22.612,11.064,15.618,31.552,13.624,15.01,1718.892,0.866,400.315,23.383,14.446,2.695,0,1,0,0,0,4946.427,1.449,0,13.381,24.631,222.645,23.834,221.63,24.591,-0.799,24.2,221.799,24.502,0.296,833.303,40.813,17.551,31.223,-22.768,25.089,35.254,10.663,0,1,-0.001,-1.726,2.651,-0.664,-4.71,0.004,0.003,31.13,32.329,32.983,34.614,35.232,35.423,30.58,30.998,30.737,34.406,35.098,35.157,29.947,30.511,30.003,32.599,30.288,0,0
3760113281,1.541033332,22.637,11.07,15.616,31.564,13.607,15.01,1758.608,0.857,400.277,23.403,14.447,2.659,0,1,0,0,0,4973.565,1.438,0,13.826,24.632,222.612,23.826,221.723,24.606,-0.821,24.196,221.892,24.517,0.314,833.335,40.775,17.547,31.236,-22.769,25.097,35.264,10.658,0,1,-0.001,-1.703,2.637,-0.681,-4.813,0.004,0.003,31.13,32.329,33.001,34.604,35.25,35.434,30.595,31.01,30.747,34.409,35.11,35.153,29.943,30.502,29.993,32.597,30.297,0,0
3760113283,1.575383329,22.64,11.054,15.501,31.552,13.611,15.011,1723.03,0.903,400.308,23.367,14.447,2.659,0,1,0,0,0,4955.881,1.427,0,13.675,24.671,222.621,23.833,221.634,24.592,-0.801,24.209,221.818,24.505,0.29,833.317,40.775,17.526,31.236,-22.768,25.043,35.276,10.684,0,1,-0.001,-1.756,2.637,-0.736,-4.777,0.004,0.003,31.147,32.328,32.993,34.608,35.242,35.424,30.596,31.013,30.751,34.416,35.104,35.166,29.943,30.512,30,32.599,30.282,0,0
3760113285,1.604716667,22.636,11.058,15.608,31.559,13.616,15.01,1715.841,0.862,400.323,23.385,14.446,2.772,0,1,0,0,0,4937.245,1.413,0,13.53,24.657,222.866,23.815,221.621,24.59,-0.817,24.191,221.867,24.513,0.316,833.385,40.796,17.588,31.244,-22.768,25.054,35.255,10.665,0,1,-0.001,-1.72,2.64,-0.715,-4.764,0.004,0.003,31.134,32.332,32.99,34.604,35.232,35.426,30.6,31.009,30.733,34.402,35.095,35.153,29.934,30.51,29.979,32.587,30.285,0,0
3760113287,1.63403333,22.596,11.034,15.617,31.578,13.605,15.01,1717.893,0.854,400.297,23.375,14.447,2.794,0,1,0,0,0,4912.909,1.418,0,13.75,24.668,222.776,23.803,221.664,24.597,-0.836,24.207,221.738,24.493,0.28,833.327,40.776,17.533,31.245,-22.768,25.056,35.259,10.663,0,1,-0.001,-1.722,2.635,-0.738,-4.849,0.004,0.003,31.13,32.326,33.005,34.604,35.236,35.423,30.599,31.002,30.733,34.404,35.091,35.155,29.934,30.499,29.994,32.595,30.287,0,0
3760113289,1.663799993,22.62,11.035,15.617,31.558,13.608,15.01,1692.77,0.856,400.324,23.385,14.447,2.688,0,1,0,0,0,4921.684,1.411,0,13.519,24.697,222.851,23.813,221.576,24.583,-0.811,24.189,221.869,24.514,0.318,833.567,40.797,17.533,31.245,-22.769,25.056,35.256,10.673,0,1,-0.001,-1.725,2.641,-0.769,-4.801,0.004,0.003,31.137,32.336,32.987,34.606,35.232,35.429,30.591,31,30.742,34.414,35.089,35.16,29.929,30.514,30.001,32.588,30.283,0,0
3760113290,1.693999998,22.594,11.049,15.617,31.565,13.599,15.01,1721.1,0.828,400.307,23.384,14.447,2.651,0,1,0,0,0,4908.998,1.435,0,13.627,24.701,223.032,23.833,221.637,24.592,-0.801,24.21,221.713,24.489,0.272,833.355,40.815,17.562,31.226,-22.768,25.049,35.238,10.645,0,1,-0.001,-1.684,2.651,-0.688,-4.855,0.004,0.003,31.141,32.333,32.98,34.605,35.233,35.428,30.602,31.001,30.739,34.401,35.092,35.152,29.945,30.516,29.993,32.581,30.284,0,0
3760113292,1.723449993,22.616,11.036,15.616,31.587,13.588,15.01,1694.633,0.86,400.309,23.372,14.447,2.65,0,1,0,0,0,4950.219,1.431,0,13.768,24.711,223.057,23.847,221.593,24.585,-0.78,24.198,221.85,24.51,0.306,833.234,40.819,17.556,31.226,-22.768,25.09,35.242,10.656,0,1,-0.001,-1.713,2.651,-0.758,-4.951,0.004,0.003,31.141,32.326,33.003,34.616,35.236,35.429,30.612,31.016,30.75,34.411,35.09,35.149,29.947,30.504,29.998,32.582,30.289,0,0
3760113294,1.758499996,22.652,11.059,15.618,31.57,13.595,15.01,1729.907,0.83,400.315,23.384,14.447,2.636,0,1,0,0,0,4943.644,1.411,0,13.693,24.724,223.119,23.827,221.626,24.591,-0.805,24.191,221.79,24.501,0.303,833.222,40.818,17.542,31.222,-22.768,25.104,35.248,10.657,0,1,-0.001,-1.677,2.652,-0.735,-4.884,0.004,0.003,31.135,32.32,32.988,34.605,35.219,35.415,30.598,31.005,30.739,34.395,35.078,35.137,29.93,30.499,29.981,32.59,30.292,0,0
3760113296,1.795383334,22.664,11.078,15.617,31.582,13.608,15.01,1705.236,0.87,400.317,23.37,14.45,2.683,0,1,0,0,0,4908.849,1.427,0,13.734,24.72,223.202,23.817,221.675,24.598,-0.823,24.203,221.818,24.505,0.296,834.064,40.809,17.524,31.252,-22.768,25.085,35.258,10.66,0,1,-0.001,-1.708,2.644,-0.692,-4.853,0.004,0.003,31.122,32.315,32.997,34.609,35.216,35.414,30.589,31.008,30.745,34.388,35.071,35.129,29.925,30.499,29.991,32.585,30.277,0,0
3760113298,1.824399996,22.626,11.016,15.5,31.559,13.604,15.009,1733.753,0.842,400.389,23.391,14.448,2.69,0,1,0,0,0,4935.514,1.415,0,13.677,24.731,223.174,23.812,221.574,24.583,-0.812,24.207,221.724,24.491,0.278,833.899,40.828,17.583,31.229,-22.768,25.045,35.246,10.663,0,1,-0.001,-1.722,2.655,-0.838,-4.822,0.004,0.003,31.132,32.308,32.989,34.605,35.21,35.408,30.585,31.003,30.733,34.388,35.065,35.134,29.936,30.5,29.99,32.582,30.282,0,0
3760113300,1.855649996,22.641,11.02,15.5,31.574,13.604,15.009,1736.744,0.874,400.331,23.378,14.447,2.681,0,1,0,0,0,4916.775,1.438,0,13.765,24.749,223.241,23.838,221.596,24.586,-0.79,24.161,221.778,24.499,0.332,833.366,40.837,17.533,31.233,-22.768,25.013,35.251,10.665,0,1,-0.001,-1.748,2.655,-0.843,-4.848,0.004,0.003,31.123,32.309,32.983,34.6,35.203,35.41,30.581,31.003,30.73,34.388,35.074,35.139,29.926,30.495,29.994,32.585,30.282,0,0
3760113302,1.890249999,22.61,11.005,15.499,31.55,13.586,15.01,1719.954,0.878,400.307,23.383,14.448,2.683,0,1,0,0,0,4956.068,1.4,0,13.692,24.753,223.36,23.799,221.622,24.59,-0.832,24.206,221.845,24.51,0.297,834.099,40.889,17.506,31.227,-22.768,25.058,35.249,10.659,0,1,-0.001,-1.748,2.673,-0.851,-4.891,0.004,0.003,31.126,32.308,32.966,34.61,35.211,35.416,30.593,31.008,30.737,34.406,35.087,35.113,29.933,30.493,29.985,32.589,30.281,0,0
3760113304,1.924949996,22.625,11.035,15.616,31.567,13.605,15.01,1742.525,0.859,400.338,23.356,14.448,2.648,0,1,0,0,0,4889.964,1.413,0,13.868,24.754,223.388,23.831,221.581,24.584,-0.794,24.187,221.791,24.501,0.308,834.254,40.879,17.583,31.214,-22.768,25.045,35.262,10.678,0,1,-0.001,-1.726,2.675,-0.776,-4.832,0.004,0.003,31.113,32.304,32.966,34.594,35.197,35.394,30.571,30.989,30.721,34.385,35.065,35.125,29.913,30.486,29.98,32.589,30.294,0,0
3760113306,1.95608333,22.644,11.052,15.616,31.559,13.619,15.01,1734.02,0.885,400.347,23.376,14.447,2.682,0,1,0,0,0,4911.912,1.418,0,14.138,24.775,223.394,23.827,221.675,24.599,-0.814,24.218,221.728,24.491,0.267,833.773,40.876,17.525,31.237,-22.769,25.043,35.281,10.683,0,1,-0.001,-1.747,2.666,-0.745,-4.749,0.004,0.003,31.107,32.316,32.963,34.6,35.213,35.404,30.577,30.998,30.731,34.387,35.07,35.132,29.937,30.503,29.986,32.596,30.293,0,0
3760113308,1.990983327,22.617,11.007,15.617,31.562,13.592,15.01,1738.307,0.875,400.307,23.372,14.449,2.652,0,1,0,0,0,4920.506,1.428,0,13.765,24.785,223.528,23.827,221.648,24.594,-0.809,24.21,221.806,24.503,0.287,833.436,40.867,17.503,31.238,-22.768,25.011,35.287,10.693,0,1,-0.001,-1.749,2.662,-0.856,-4.888,0.004,0.003,31.113,32.303,32.954,34.599,35.203,35.4,30.569,30.99,30.716,34.392,35.066,35.121,29.922,30.487,29.981,32.598,30.295,0,0
3760113310,2.020183333,22.636,11.027,15.617,31.57,13.588,15.009,1722.877,0.88,400.371,23.359,14.448,2.58,0,1,0,0,0,4937.749,1.418,0,13.745,24.797,223.592,23.844,221.599,24.587,-0.785,24.203,221.822,24.506,0.297,833.361,40.867,17.567,31.238,-22.768,25.111,35.293,10.706,0,1,-0.001,-1.737,2.662,-0.818,-4.918,0.004,0.003,31.104,32.302,32.952,34.594,35.191,35.389,30.559,30.982,30.724,34.374,35.048,35.114,29.925,30.48,29.978,32.605,30.285,0,0
3760113312,2.050066662,22.646,11.064,15.617,31.58,13.588,15.01,1741.197,0.862,400.34,23.366,14.448,2.674,0,1,0,0,0,4920.454,1.397,0,13.8,24.802,223.667,23.83,221.567,24.581,-0.793,24.209,221.764,24.497,0.282,833.503,40.883,17.548,31.25,-22.768,25.067,35.283,10.702,0,1,-0.001,-1.697,2.664,-0.712,-4.935,0.004,0.003,31.106,32.297,32.951,34.59,35.195,35.39,30.559,30.986,30.714,34.392,35.052,35.116,29.92,30.483,29.973,32.602,30.278,0,0
3760113313,2.079749997,22.65,11.071,15.602,31.579,13.606,15.009,1721.788,0.883,400.331,23.387,14.446,2.558,0,1,0,0,0,4885.535,1.438,0,13.79,24.805,223.697,23.813,221.572,24.582,-0.811,24.185,221.745,24.494,0.302,833.372,40.845,17.517,31.249,-22.768,25.07,35.287,10.705,0,1,-0.001,-1.723,2.653,-0.692,-4.848,0.004,0.003,31.107,32.312,32.964,34.594,35.205,35.4,30.572,30.985,30.717,34.393,35.059,35.13,29.934,30.489,29.988,32.609,30.284,0,0
3760113315,2.108683332,22.62,11.055,15.5,31.571,13.616,15.01,1729.356,0.861,400.298,23.381,14.447,2.544,0,1,0,0,0,4955.705,1.431,0,13.758,24.818,223.716,23.827,221.581,24.583,-0.798,24.218,221.828,24.507,0.283,833.639,40.846,17.526,31.232,-22.769,25.071,35.283,10.7,0,1,-0.001,-1.721,2.659,-0.703,-4.789,0.004,0.003,31.102,32.302,32.943,34.589,35.206,35.404,30.568,30.996,30.715,34.385,35.068,35.124,29.915,30.485,29.975,32.61,30.295,0,0
3760113317,2.13805,22.631,11.06,15.617,31.558,13.61,15.009,1693.032,0.869,400.317,23.387,14.447,2.568,0,1,0,0,0,4943.909,1.456,0,13.721,24.817,223.797,23.821,221.645,24.594,-0.815,24.218,221.833,24.508,0.284,833.317,40.862,17.538,31.221,-22.768,25.115,35.292,10.698,0,1,-0.001,-1.721,2.665,-0.703,-4.793,0.004,0.003,31.107,32.302,32.976,34.597,35.2,35.401,30.562,30.971,30.697,34.374,35.057,35.124,29.906,30.487,29.97,32.615,30.285,0,0
3760113319,2.166649993,22.614,11.03,15.617,31.566,13.6,15.011,1746.252,0.829,400.322,23.349,14.448,2.556,0,1,0,0,0,5973.071,1.419,0,13.874,24.831,223.791,23.821,221.556,24.58,-0.8,24.196,221.764,24.497,0.294,833.362,40.83,17.553,31.229,-22.768,25.116,35.265,10.685,0,1,-0.001,-1.698,2.654,-0.778,-4.855,0.004,0.003,31.103,32.301,32.958,34.594,35.205,35.4,30.558,30.992,30.722,34.385,35.062,35.131,29.912,30.48,29.971,32.613,30.292,0,0
3760113320,2.195549997,22.652,11.067,15.499,31.561,13.602,15.01,1759.74,0.889,400.338,23.36,14.447,2.593,0,1,0,0,0,4923.226,1.41,0,13.622,24.826,223.884,23.856,221.581,24.584,-0.769,24.197,221.776,24.499,0.296,834.269,40.858,17.562,31.237,-22.767,25.112,35.283,10.699,0,1,-0.001,-1.728,2.663,-0.709,-4.834,0.004,0.003,31.115,32.31,32.981,34.595,35.211,35.396,30.547,30.987,30.706,34.386,35.059,35.142,29.921,30.493,29.981,32.611,30.284,0,0
3760113323,2.231849996,22.629,11.072,15.499,31.563,13.613,15.01,1738.547,0.904,400.315,23.367,14.447,2.645,0,1,0,0,0,4907.117,1.418,0,13.44,24.856,223.852,23.805,221.627,24.591,-0.827,24.189,221.836,24.508,0.313,833.296,40.829,17.559,31.251,-22.768,25.114,35.27,10.679,0,1,-0.001,-1.746,2.648,-0.663,-4.784,0.004,0.003,31.114,32.312,32.973,34.585,35.21,35.401,30.556,30.991,30.709,34.375,35.072,35.143,29.915,30.497,29.974,32.616,30.291,0,0
3760113324,2.261083333,22.654,11.019,15.616,31.602,13.597,15.011,1740.334,0.88,400.308,23.381,14.446,2.533,0,1,0,0,0,4921.363,1.406,0,13.822,24.856,224.042,23.82,221.642,24.593,-0.814,24.21,221.732,24.492,0.276,833.523,40.837,17.509,31.24,-22.768,25.103,35.267,10.674,0,1,-0.001,-1.748,2.654,-0.864,-4.934,0.004,0.003,31.102,32.311,32.97,34.612,35.23,35.421,30.567,30.992,30.727,34.404,35.092,35.144,29.907,30.488,29.981,32.612,30.283,0,0
3760113326,2.290099994,22.632,11.08,15.617,31.555,13.602,15.01,1720.944,0.882,400.299,23.383,14.447,2.636,0,1,0,0,0,4900.332,1.416,0,13.614,24.867,224.039,23.814,221.672,24.598,-0.825,24.212,221.768,24.497,0.279,833.35,40.858,17.525,31.26,-22.769,25.16,35.276,10.678,0,1,-0.001,-1.714,2.653,-0.644,-4.824,0.004,0.003,31.104,32.304,32.977,34.617,35.221,35.425,30.577,30.998,30.718,34.4,35.097,35.153,29.903,30.491,29.981,32.618,30.281,0,0
3760113328,2.325149997,22.594,11.062,15.616,31.567,13.615,15.009,1737.972,0.86,400.325,23.399,14.447,2.585,0,1,0,0,0,4917.268,1.431,0,13.797,24.867,224.111,23.826,221.602,24.587,-0.803,24.195,221.831,24.507,0.306,833.413,40.815,17.541,31.248,-22.768,25.135,35.267,10.68,0,1,-0.001,-1.716,2.645,-0.648,-4.783,0.004,0.003,31.112,32.31,32.984,34.625,35.234,35.425,30.576,31.004,30.73,34.415,35.103,35.155,29.908,30.5,29.995,32.603,30.288,0,0
3760113330,2.355066665,22.601,11.024,15.5,31.567,13.607,15.01,1742.658,0.879,400.315,23.353,14.447,2.656,0,1,0,0,0,4942.934,1.412,0,13.442,24.873,224.111,23.828,221.563,24.581,-0.794,24.181,221.814,24.505,0.318,833.856,40.842,17.572,31.253,-22.769,25.196,35.266,10.686,0,1,-0.001,-1.752,2.652,-0.776,-4.821,0.004,0.003,31.109,32.325,32.983,34.623,35.231,35.411,30.575,30.997,30.721,34.41,35.094,35.149,29.918,30.489,29.99,32.608,30.275,0,0
3760113332,2.391816664,22.601,11.032,15.617,31.564,13.621,15.01,1703.027,0.885,400.308,23.381,14.447,2.67,0,1,0,0,0,4910.284,1.459,0,13.707,24.881,224.149,23.831,221.618,24.589,-0.8,24.193,221.795,24.502,0.302,833.303,40.802,17.524,31.248,-22.769,25.197,35.26,10.671,0,1,-0.001,-1.761,2.641,-0.75,-4.751,0.004,0.003,31.115,32.324,32.983,34.628,35.243,35.436,30.588,31.004,30.726,34.418,35.097,35.155,29.926,30.498,29.99,32.604,30.282,0,0
3760113334,2.428049994,22.654,11.065,15.501,31.581,13.614,15.01,1716.422,0.84,400.307,23.367,14.447,2.699,0,1,0,0,0,5977.832,1.408,0,13.31,24.896,224.197,23.82,221.6,24.587,-0.808,24.209,221.797,24.502,0.287,833.772,40.853,17.518,31.243,-22.769,25.169,35.278,10.691,0,1,-0.001,-1.695,2.658,-0.719,-4.814,0.004,0.003,31.116,32.328,33.005,34.621,35.234,35.431,30.594,31.01,30.733,34.408,35.094,35.153,29.926,30.5,30,32.605,30.285,0,0
3760113336,2.462966665,22.649,11.079,15.617,31.57,13.596,15.01,1700.372,0.855,400.323,23.36,14.447,2.595,0,1,0,0,0,4903.387,1.432,0,13.647,24.901,224.293,23.814,221.613,24.589,-0.816,24.211,221.772,24.498,0.281,833.272,40.809,17.475,31.272,-22.768,25.201,35.264,10.675,0,1,-0.001,-1.686,2.636,-0.669,-4.88,0.004,0.003,31.131,32.33,32.988,34.627,35.253,35.441,30.589,31.007,30.735,34.427,35.102,35.171,29.926,30.504,29.999,32.606,30.29,0,0
3760113338,2.494383327,22.616,11.081,15.617,31.58,13.608,15.011,1725.481,0.837,400.315,23.365,14.447,2.566,0,1,0,0,0,4944.545,1.425,0,13.491,24.908,224.327,23.808,221.663,24.597,-0.83,24.204,221.749,24.494,0.285,833.388,40.822,17.549,31.265,-22.769,25.172,35.274,10.678,0,1,-0.001,-1.678,2.642,-0.618,-4.838,0.004,0.003,31.139,32.34,33.005,34.619,35.237,35.435,30.583,31.012,30.743,34.42,35.075,35.158,29.922,30.51,29.999,32.61,30.289,0,0
3760113340,2.524433327,22.65,11.045,15.617,31.573,13.591,15.01,1758.025,0.865,400.315,23.364,14.447,2.611,0,1,0,0,0,4933.728,1.439,0,13.325,24.921,224.374,23.806,221.678,24.599,-0.834,24.204,221.803,24.503,0.293,832.976,40.831,17.5,31.252,-22.769,25.146,35.278,10.679,0,1,-0.001,-1.714,2.647,-0.775,-4.908,0.004,0.003,31.119,32.331,32.997,34.615,35.234,35.426,30.581,31.006,30.737,34.43,35.093,35.159,29.923,30.507,30.011,32.602,30.29,0,0
3760113342,2.559566665,22.644,11.019,15.617,31.571,13.614,15.009,1764.317,0.902,400.309,23.367,14.448,2.616,0,1,0,0,0,4956.345,1.41,0,13.255,24.921,224.456,23.813,221.57,24.582,-0.811,24.172,221.848,24.51,0.332,833.282,40.858,17.531,31.256,-22.768,25.142,35.259,10.678,0,1,-0.001,-1.781,2.654,-0.852,-4.798,0.004,0.003,31.141,32.341,33.006,34.617,35.24,35.432,30.589,31.008,30.746,34.426,35.08,35.158,29.933,30.516,30.011,32.601,30.276,0,0
3760113344,2.595083332,22.637,11.05,15.618,31.588,13.582,15.01,1748.844,0.91,400.348,23.358,14.448,2.607,0,1,0,0,0,4908.153,1.424,0,13.229,24.94,224.457,23.799,221.638,24.593,-0.836,24.189,221.78,24.5,0.305,833.495,40.86,17.525,31.252,-22.769,25.145,35.259,10.666,0,1,-0.001,-1.742,2.657,-0.743,-4.98,0.004,0.003,31.126,32.333,32.997,34.622,35.246,35.428,30.593,31.01,30.748,34.42,35.077,35.149,29.925,30.512,30,32.598,30.284,0,0
3760113346,2.629299998,22.612,11.037,15.5,31.589,13.59,15.009,1683.201,0.892,400.33,23.389,14.447,2.586,0,1,0,0,0,4931.589,1.414,0,13.266,24.936,224.572,23.804,221.606,24.588,-0.826,24.188,221.729,24.491,0.298,833.258,40.857,17.472,31.273,-22.769,25.16,35.271,10.684,0,1,-0.001,-1.741,2.649,-0.749,-4.945,0.004,0.003,31.144,32.35,33.004,34.616,35.242,35.421,30.598,31.013,30.739,34.417,35.086,35.163,29.943,30.533,30.004,32.6,30.298,0,0
3760113349,2.666266664,22.639,11.065,15.5,31.556,13.615,15.01,1724.899,0.817,400.308,23.348,14.447,2.549,0,1,0,0,0,4914.183,1.409,0,13.675,24.938,224.552,23.805,221.563,24.581,-0.817,24.192,221.741,24.493,0.295,833.308,40.867,17.526,31.257,-22.768,25.133,35.287,10.706,0,1,-0.001,-1.676,2.656,-0.697,-4.762,0.004,0.003,31.122,32.323,32.982,34.609,35.242,35.408,30.584,31.002,30.736,34.411,35.077,35.133,29.926,30.503,29.995,32.608,30.296,0,0
3760113351,2.696683327,22.646,11.03,15.503,31.574,13.613,15.009,1689.81,0.864,400.323,23.37,14.448,2.562,0,1,0,0,0,4906.124,1.438,0,13.307,24.961,224.563,23.799,221.531,24.576,-0.818,24.193,221.768,24.498,0.298,834.175,40.855,17.512,31.25,-22.768,25.12,35.261,10.686,0,1,-0.001,-1.74,2.658,-0.82,-4.805,0.004,0.003,31.132,32.334,32.993,34.607,35.245,35.418,30.588,31.014,30.743,34.41,35.077,35.138,29.927,30.502,29.999,32.603,30.294,0,0
3760113352,2.720583328,22.626,11.025,15.5,31.573,13.599,15.01,1689.808,0.825,400.339,23.358,14.446,2.526,0,1,0,0,0,4955.552,1.423,0,13.284,24.949,224.71,23.809,221.472,24.566,-0.799,24.213,221.668,24.482,0.262,833.353,40.856,17.537,31.254,-22.768,25.057,35.279,10.713,0,1,-0.001,-1.697,2.654,-0.807,-4.87,0.004,0.003,31.131,32.334,33.001,34.597,35.224,35.402,30.577,31.005,30.741,34.395,35.071,35.127,29.947,30.514,30.002,32.608,30.293,0,0
3760113354,2.756299996,22.631,11.03,15.617,31.574,13.618,15.009,1734.521,0.884,400.288,23.376,14.446,2.691,0,1,0,0,0,4955.548,1.433,0,13.524,24.95,224.631,23.793,221.612,24.588,-0.837,24.192,221.696,24.486,0.288,833.437,40.856,17.564,31.253,-22.768,25.056,35.289,10.701,0,1,-0.001,-1.708,2.655,-0.798,-4.778,0.004,0.003,31.122,32.325,32.993,34.603,35.231,35.405,30.586,31.004,30.737,34.395,35.088,35.136,29.938,30.508,30.001,32.609,30.292,0,0
3760113355,2.779716667,22.635,11.057,15.618,31.586,13.605,15.01,1734.582,0.875,400.282,23.373,14.448,2.675,0,1,0,0,0,4946.373,1.414,0,13.23,24.963,224.642,23.817,221.529,24.575,-0.8,24.209,221.773,24.498,0.283,834.076,40.863,17.493,31.269,-22.768,25.06,35.273,10.698,0,1,-0.001,-1.725,2.655,-0.72,-4.87,0.004,0.003,31.121,32.327,32.998,34.609,35.232,35.412,30.59,31.017,30.733,34.397,35.074,35.142,29.937,30.506,29.992,32.607,30.278,0,0
3760113357,2.809566665,22.645,11.063,15.616,31.574,13.61,15.01,1747.653,0.873,400.332,23.357,14.446,2.534,0,1,0,0,0,4946.497,1.402,0,13.261,24.965,224.722,23.814,221.53,24.576,-0.803,24.185,221.738,24.493,0.302,833.246,40.863,17.506,31.269,-22.769,25.072,35.266,10.69,0,1,-0.001,-1.724,2.652,-0.71,-4.819,0.004,0.003,31.126,32.322,32.994,34.606,35.24,35.421,30.605,31.015,30.744,34.401,35.085,35.151,29.938,30.5,30.005,32.601,30.293,0,0
3760113359,2.8443,22.623,11.088,15.617,31.564,13.624,15.011,1747.909,0.89,400.291,23.396,14.446,2.637,0,1,0,0,0,4893.736,1.412,0,13.558,24.964,224.733,23.796,221.564,24.581,-0.826,24.172,221.794,24.501,0.323,833.374,40.853,17.524,31.252,-22.769,25.072,35.27,10.689,0,1,-0.001,-1.731,2.654,-0.602,-4.736,0.004,0.003,31.124,32.32,32.983,34.602,35.231,35.406,30.586,31.003,30.727,34.401,35.089,35.14,29.934,30.491,29.999,32.601,30.29,0,0
3760113361,2.873299996,22.634,11.078,15.616,31.566,13.617,15.008,1740.64,0.891,400.3,23.391,14.446,2.7,0,1,0,0,0,4910.753,1.416,0,13.674,24.969,224.729,23.815,221.49,24.569,-0.795,24.181,221.77,24.498,0.311,833.594,40.846,17.563,31.259,-22.768,25.048,35.264,10.695,0,1,-0.001,-1.733,2.651,-0.648,-4.768,0.004,0.003,31.119,32.317,32.978,34.615,35.237,35.403,30.582,31.011,30.744,34.396,35.07,35.132,29.933,30.491,29.984,32.603,30.302,0,0
3760113363,2.903233329,22.624,11.01,15.617,31.582,13.599,15.01,1738.587,0.882,400.276,23.381,14.446,2.652,0,1,0,0,0,4918.873,1.427,0,13.261,24.98,224.759,23.786,221.542,24.577,-0.833,24.195,221.755,24.495,0.294,833.617,40.844,17.517,31.229,-22.769,25.105,35.283,10.706,0,1,-0.001,-1.758,2.658,-0.852,-4.884,0.004,0.003,31.133,32.319,32.992,34.601,35.215,35.403,30.56,30.994,30.735,34.388,35.069,35.143,29.935,30.484,29.992,32.606,30.296,0,0
3760113364,2.926783331,22.62,11.052,15.617,31.592,13.59,15.009,1738.638,0.88,400.299,23.381,14.446,2.598,0,1,0,0,0,4937.28,1.423,0,13.246,24.983,224.831,23.798,221.626,24.591,-0.834,24.173,221.715,24.489,0.31,833.694,40.9,17.508,31.247,-22.769,25.104,35.293,10.703,0,1,-0.001,-1.722,2.67,-0.713,-4.946,0.004,0.003,31.113,32.317,32.987,34.61,35.23,35.428,30.594,31.007,30.736,34.398,35.082,35.119,29.926,30.481,29.969,32.603,30.3,0,0
3760113366,2.962866664,22.631,11.014,15.617,31.594,13.595,15.01,1735.854,0.887,400.299,23.367,14.446,2.621,0,1,0,0,0,4937.385,1.404,0,13.243,24.984,224.851,23.826,221.491,24.569,-0.785,24.183,221.742,24.493,0.304,832.451,40.878,17.5,31.244,-22.768,25.079,35.294,10.725,0,1,-0.001,-1.75,2.66,-0.849,-4.928,0.004,0.003,31.129,32.318,32.998,34.612,35.236,35.418,30.58,31.009,30.741,34.42,35.097,35.149,29.934,30.485,29.991,32.61,30.282,0,0
3760113368,2.993899997,22.644,11.036,15.617,31.591,13.595,15.011,1739.997,0.877,400.302,23.374,14.447,2.649,0,1,0,0,0,4898.059,1.412,0,12.918,24.989,224.855,23.826,221.576,24.583,-0.798,24.192,221.648,24.478,0.28,834.016,40.877,17.532,31.246,-22.768,25.128,35.296,10.713,0,1,-0.001,-1.733,2.664,-0.796,-4.923,0.004,0.003,31.127,32.319,32.99,34.605,35.222,35.416,30.571,31.008,30.739,34.399,35.072,35.141,29.936,30.502,29.994,32.601,30.297,0,0
3760113370,3.029283333,22.602,11.044,15.5,31.555,13.616,15.01,1732.719,0.881,400.32,23.363,14.447,2.662,0,1,0,0,0,4911.718,1.425,0,13.199,24.982,224.887,23.814,221.518,24.574,-0.801,24.184,221.71,24.488,0.298,834.346,40.879,17.542,31.263,-22.768,25.086,35.282,10.708,0,1,-0.001,-1.747,2.661,-0.714,-4.755,0.004,0.003,31.124,32.324,33.006,34.607,35.233,35.418,30.591,31.007,30.732,34.409,35.09,35.15,29.936,30.494,30.005,32.61,30.301,0,0
3760113372,3.059149996,22.618,11.022,15.5,31.582,13.591,15.009,1719.972,0.873,400.313,23.378,14.446,2.593,0,1,0,0,0,4932.355,1.428,0,13.247,24.985,224.841,23.825,221.649,24.594,-0.811,24.198,221.834,24.508,0.304,833.961,40.882,17.512,31.224,-22.768,25.13,35.279,10.685,0,1,-0.001,-1.736,2.672,-0.807,-4.925,0.004,0.003,31.115,32.317,33.013,34.609,35.236,35.427,30.587,31.015,30.746,34.419,35.1,35.139,29.933,30.496,29.989,32.608,30.29,0,0
3760113374,3.088249993,22.604,11.027,15.617,31.594,13.589,15.01,1738.586,0.859,400.29,23.392,14.448,2.682,0,1,0,0,0,4939.328,1.421,0,13.344,24.989,224.862,23.827,221.583,24.584,-0.799,24.188,221.818,24.505,0.311,833.399,40.852,17.508,31.238,-22.769,25.119,35.288,10.704,0,1,-0.001,-1.719,2.658,-0.775,-4.958,0.004,0.003,31.114,32.312,33.005,34.615,35.237,35.431,30.583,31.002,30.745,34.416,35.083,35.145,29.926,30.496,29.987,32.609,30.285,0,0
3760113376,3.124883334,22.641,11.064,15.5,31.582,13.616,15.01,1748.31,0.88,400.339,23.363,14.448,2.553,0,1,0,0,0,4926.915,1.428,0,13.208,24.984,224.888,23.828,221.612,24.589,-0.803,24.186,221.808,24.504,0.312,833.672,40.893,17.482,31.241,-22.769,25.089,35.284,10.696,0,1,-0.001,-1.732,2.669,-0.704,-4.809,0.004,0.003,31.115,32.309,33.008,34.594,35.242,35.408,30.568,31.005,30.738,34.4,35.076,35.144,29.915,30.493,29.995,32.603,30.296,0,0
3760113378,3.154299998,22.628,11.019,15.501,31.582,13.581,15.01,1764.459,0.891,400.345,23.379,14.448,2.688,0,1,0,0,0,4938.248,1.415,0,13.176,24.976,224.854,23.811,221.63,24.592,-0.823,24.207,221.823,24.506,0.293,833.671,40.833,17.524,31.254,-22.767,25.154,35.296,10.705,0,1,-0.001,-1.747,2.649,-0.832,-4.978,0.004,0.003,31.123,32.316,32.981,34.611,35.228,35.406,30.58,31.004,30.728,34.402,35.08,35.147,29.92,30.494,29.988,32.608,30.294,0,0
3760113380,3.188683327,22.628,11.044,15.5,31.533,13.604,15.01,1733.5,0.91,400.347,23.38,14.445,2.605,0,1,0,0,0,4915.404,1.413,0,13.003,24.986,224.806,23.824,221.575,24.583,-0.8,24.195,221.787,24.501,0.3,833.26,40.874,17.435,31.248,-22.769,25.114,35.297,10.714,0,1,-0.001,-1.763,2.661,-0.746,-4.766,0.004,0.003,31.119,32.31,32.997,34.61,35.233,35.412,30.584,31.004,30.726,34.402,35.074,35.155,29.922,30.495,29.995,32.609,30.283,0,0
3760113381,3.212583327,22.636,11.053,15.615,31.59,13.591,15.01,1745.288,0.874,400.258,23.398,14.447,2.726,0,1,0,0,0,4912.521,1.426,0,13.101,24.968,224.866,23.82,221.595,24.585,-0.807,24.199,221.797,24.502,0.297,834.159,40.854,17.512,31.248,-22.768,25.175,35.278,10.693,0,1,-0.001,-1.717,2.658,-0.733,-4.94,0.004,0.003,31.121,32.303,32.993,34.614,35.232,35.429,30.587,31.009,30.734,34.411,35.094,35.153,29.921,30.496,29.995,32.602,30.279,0,0
3760113384,3.24701666,22.62,11.055,15.618,31.558,13.608,15.008,1723.88,0.888,400.326,23.357,14.446,2.677,0,1,0,0,0,4935.251,1.432,0,12.933,24.985,224.757,23.783,221.519,24.574,-0.832,24.174,221.786,24.5,0.32,834.287,40.865,17.522,31.268,-22.769,25.099,35.288,10.714,0,1,-0.001,-1.739,2.656,-0.705,-4.797,0.004,0.003,31.121,32.307,32.975,34.607,35.242,35.423,30.594,31.002,30.73,34.409,35.103,35.153,29.91,30.489,29.986,32.609,30.28,0,0
3760113385,3.275983334,22.596,11.07,15.617,31.574,13.595,15.01,1746.429,0.863,400.276,23.38,14.447,2.655,0,1,0,0,0,4944.485,1.441,0,12.817,24.977,224.865,23.812,221.603,24.587,-0.816,24.173,221.624,24.474,0.295,833.445,40.831,17.531,31.245,-22.769,25.166,35.289,10.703,0,1,-0.001,-1.698,2.65,-0.625,-4.891,0.004,0.003,31.125,32.316,32.991,34.604,35.253,35.428,30.576,31.01,30.728,34.407,35.105,35.166,29.934,30.502,30.001,32.604,30.278,0,0
3760113387,3.304566662,22.648,11.056,15.617,31.584,13.614,15.011,1724.562,0.889,400.307,23.386,14.448,2.634,0,1,0,0,0,4961.388,1.418,0,13.033,24.986,224.814,23.821,221.558,24.58,-0.801,24.175,221.764,24.497,0.316,833.41,40.844,17.497,31.233,-22.768,25.147,35.279,10.699,0,1,-0.001,-1.744,2.657,-0.739,-4.819,0.004,0.003,31.114,32.311,32.962,34.604,35.242,35.426,30.58,30.999,30.728,34.411,35.106,35.148,29.919,30.489,29.983,32.604,30.28,0,0
3760113389,3.341483331,22.632,11.064,15.617,31.555,13.614,15.011,1685.077,0.864,400.331,23.363,14.448,2.599,0,1,0,0,0,4921.647,1.424,0,12.824,24.985,224.87,23.806,221.51,24.572,-0.808,24.193,221.819,24.506,0.306,833.372,40.832,17.514,31.245,-22.768,25.147,35.269,10.697,0,1,-0.001,-1.717,2.65,-0.694,-4.771,0.004,0.003,31.128,32.316,32.992,34.613,35.241,35.428,30.586,31.001,30.728,34.412,35.092,35.167,29.926,30.516,29.997,32.607,30.288,0,0
3760113391,3.371666662,22.659,11.06,15.617,31.587,13.592,15.009,1735.17,0.82,400.356,23.36,14.447,2.599,0,1,0,0,0,4931.248,1.427,0,12.905,24.98,224.863,23.819,221.525,24.575,-0.797,24.15,221.803,24.503,0.347,833.449,40.819,17.548,31.246,-22.768,25.096,35.27,10.695,0,1,-0.001,-1.664,2.646,-0.741,-4.932,0.004,0.003,31.115,32.316,32.988,34.62,35.239,35.432,30.578,30.994,30.745,34.413,35.09,35.164,29.933,30.501,29.993,32.604,30.275,0,0
