Time elapsed (s),Time Elapsed(min),Tdb_in (C),Twb_in (C),RH_in,Tdb_out (C),Twb_out(C),RH_out(C),Q_dot_air_TriCoil (CFM),dP_nozzle_TriCoil (in W.G.),Pin_nozzle_TriCoil (in W.G),Outdoor Temp (C),Atm Pressure (PSI),Heater Output (kW),FMWP,FMEP,LBWP,LBEP,Steam Humidifier (%),Q_dot_air_wt (CFM),dP_nozzle (in W.G.),Pin_nozzle (PSIG),m_dot_r (kg/h),T_evap_in (C),P_evap_in_coolprop (PSI),T_evap_out (C),P_evap_out (PSIG),T_evap_sat (C),SH (K),T_exv_in (C),P_exv_in (PSIG),T_cond_sat (C),SC (K),m_dot_w (kg/h),T_w_in (C),P_w_in (PSIG),T_w_out (C),dp_w (in W.G.),Water Heater (% of total capacity),T_evap_out_TC (C),SH_TC (K),Water Reverse Flow,TriCoil Refr. Reverse Flow,Q_ref (tons),Q_air (tons),Q_w (tons),Inlet Air Dew Point (C),Outlet Air Dew Point (C),Inlet Air Humdity Ratio (kg/kg),Outlet Air Humidity Ratio (kg/kg),TriCoil Outlet (11),TriCoil Outlet (12),TriCoil Outlet (13),TriCoil Outlet (21),TriCoil Outlet (22),TriCoil Outlet (23),TriCoil Outlet (31),TriCoil Outlet (32),TriCoil Outlet (33),TriCoil Outlet (41),TriCoil Outlet (42),TriCoil Outlet (43),TriCoil Outlet (51),TriCoil Outlet (52),TriCoil Outlet (53) ,TriCoil Outlet (Avg),DB2_TC,,
3760113393,3.407233334,22.623,11.045,15.5,31.561,13.602,15.011,1692.921,0.876,400.321,23.391,14.448,2.595,0,1,0,0,0,4937.248,1.421,0,12.776,24.982,224.832,23.83,221.518,24.574,-0.785,24.194,221.771,24.498,0.298,833.75,40.822,17.537,31.243,-22.769,25.096,35.258,10.684,0,1,-0.001,-1.731,2.649,-0.74,-4.838,0.004,0.003,31.137,32.32,32.988,34.616,35.238,35.426,30.58,31.004,30.733,34.407,35.098,35.162,29.93,30.507,29.998,32.601,30.276,0,0
3760113395,3.436966666,22.629,11.018,15.5,31.558,13.606,15.01,1740.517,0.828,400.339,23.349,14.446,2.605,0,1,0,0,0,4925.846,1.413,0,12.734,24.978,224.845,23.825,221.521,24.574,-0.791,24.171,221.686,24.485,0.307,833.321,40.833,17.537,31.26,-22.768,25.096,35.271,10.697,0,1,-0.001,-1.71,2.646,-0.832,-4.807,0.004,0.003,31.121,32.317,32.978,34.599,35.231,35.422,30.584,30.993,30.724,34.404,35.095,35.158,29.928,30.505,29.992,32.61,30.284,0,0
3760113397,3.466399995,22.647,11.029,15.5,31.584,13.603,15.01,1730.29,0.882,400.298,23.368,14.448,2.547,0,1,0,0,0,4912.409,1.396,0,12.817,24.971,224.819,23.809,221.535,24.576,-0.809,24.194,221.748,24.494,0.294,833.236,40.842,17.55,31.247,-22.768,25.096,35.258,10.682,0,1,-0.001,-1.748,2.652,-0.824,-4.874,0.004,0.003,31.125,32.328,32.972,34.608,35.241,35.422,30.577,31.002,30.73,34.411,35.107,35.157,29.93,30.511,30.003,32.605,30.292,0,0
3760113398,3.490249999,22.606,11.062,15.617,31.554,13.622,15.011,1730.142,0.87,400.339,23.372,14.447,2.657,0,1,0,0,0,4884.212,1.423,0,12.69,24.982,224.777,23.801,221.605,24.588,-0.828,24.201,221.772,24.498,0.291,833.317,40.84,17.524,31.255,-22.769,25.082,35.258,10.67,0,1,-0.001,-1.73,2.649,-0.663,-4.726,0.004,0.003,31.12,32.32,32.977,34.609,35.238,35.422,30.59,31.013,30.738,34.426,35.107,35.151,29.916,30.506,29.997,32.603,30.277,0,0
3760113400,3.525599996,22.618,11.053,15.616,31.56,13.603,15.01,1723.277,0.874,400.316,23.377,14.448,2.606,0,1,0,0,0,4883.914,1.403,0,12.767,24.975,224.84,23.816,221.56,24.58,-0.805,24.17,221.812,24.504,0.328,833.39,40.824,17.525,31.251,-22.769,25.099,35.264,10.684,0,1,-0.001,-1.722,2.646,-0.709,-4.829,0.004,0.003,31.126,32.329,32.975,34.599,35.231,35.409,30.576,31.002,30.725,34.404,35.089,35.153,29.926,30.511,29.981,32.602,30.281,0,0
3760113402,3.55508333,22.591,11.053,15.617,31.569,13.632,15.009,1711.463,0.863,400.331,23.391,14.447,2.628,0,1,0,0,0,4895.792,1.41,0,12.754,24.986,224.797,23.81,221.62,24.59,-0.821,24.172,221.714,24.489,0.31,833.312,40.8,17.606,31.233,-22.769,25.098,35.261,10.671,0,1,-0.001,-1.737,2.644,-0.673,-4.705,0.004,0.003,31.133,32.326,32.99,34.607,35.24,35.424,30.579,31.001,30.73,34.402,35.098,35.16,29.944,30.505,29.998,32.602,30.277,0,0
3760113404,3.592249997,22.602,11.047,15.617,31.569,13.608,15.011,1784.731,0.849,400.323,23.39,14.448,2.613,0,1,0,0,0,4906.978,1.425,0,13.043,24.977,224.867,23.848,221.554,24.579,-0.772,24.178,221.872,24.514,0.33,833.354,40.82,17.547,31.241,-22.768,25.098,35.251,10.672,0,1,-0.001,-1.711,2.648,-0.706,-4.821,0.004,0.003,31.118,32.318,32.99,34.606,35.242,35.419,30.576,31.001,30.729,34.399,35.1,35.146,29.923,30.5,29.992,32.594,30.296,0,0
3760113406,3.622366667,22.629,11.073,15.617,31.566,13.606,15.008,1735.589,0.934,400.331,23.381,14.447,2.714,0,1,0,0,0,4932.479,1.422,0,12.716,24.966,224.812,23.823,221.607,24.588,-0.806,24.165,221.823,24.506,0.335,834.229,40.795,17.544,31.251,-22.768,25.087,35.276,10.688,0,1,-0.001,-1.765,2.641,-0.659,-4.824,0.004,0.003,31.127,32.33,32.982,34.596,35.23,35.42,30.579,31.002,30.737,34.393,35.089,35.139,29.936,30.507,29.995,32.593,30.288,0,0
3760113408,3.657883334,22.615,11.083,15.616,31.576,13.597,15.01,1740.564,0.877,400.313,23.386,14.447,2.677,0,1,0,0,0,4927.667,1.437,0,12.83,24.978,224.74,23.788,221.52,24.574,-0.828,24.198,221.722,24.49,0.286,833.334,40.827,17.542,31.238,-22.768,25.087,35.248,10.674,0,1,-0.001,-1.703,2.651,-0.61,-4.887,0.004,0.003,31.127,32.323,32.984,34.611,35.248,35.424,30.589,31.011,30.737,34.405,35.08,35.139,29.935,30.49,30.002,32.594,30.282,0,0
3760113410,3.687383334,22.63,11.055,15.617,31.549,13.622,15.009,1710.982,0.882,400.322,23.378,14.447,2.614,0,1,0,0,0,4954.354,1.43,0,12.747,24.965,224.817,23.813,221.523,24.574,-0.803,24.206,221.789,24.501,0.289,833.831,40.812,17.575,31.223,-22.768,25.112,35.257,10.682,0,1,-0.001,-1.744,2.652,-0.716,-4.72,0.004,0.003,31.126,32.328,32.983,34.6,35.231,35.416,30.572,31.003,30.727,34.412,35.081,35.143,29.939,30.507,29.999,32.595,30.279,0,0
3760113412,3.721899994,22.623,11.068,15.597,31.543,13.624,15.009,1715.175,0.849,400.317,23.393,14.448,2.691,0,1,0,0,0,4941.612,1.415,0,13.077,24.972,224.733,23.812,221.549,24.578,-0.808,24.178,221.782,24.5,0.316,834.123,40.814,17.503,31.248,-22.768,25.113,35.251,10.673,0,1,-0.001,-1.709,2.647,-0.669,-4.698,0.004,0.003,31.131,32.339,32.999,34.592,35.218,35.403,30.568,30.986,30.727,34.384,35.068,35.138,29.952,30.511,30.005,32.594,30.292,0,0
3760113414,3.751283328,22.622,11.061,15.617,31.547,13.596,15.01,1748.134,0.854,400.33,23.375,14.446,2.565,0,1,0,0,0,4915.535,1.414,0,13.164,24.984,224.782,23.802,221.51,24.572,-0.812,24.188,221.697,24.486,0.292,833.23,40.822,17.541,31.237,-22.768,25.117,35.255,10.683,0,1,-0.001,-1.696,2.649,-0.686,-4.837,0.004,0.003,31.139,32.34,33,34.601,35.234,35.418,30.589,31.005,30.728,34.392,35.082,35.149,29.946,30.509,30.014,32.594,30.281,0,0
3760113416,3.780499999,22.629,11.029,15.5,31.568,13.601,15.011,1762.04,0.891,400.288,23.391,14.448,2.637,0,1,0,0,0,4913.837,1.419,0,12.768,24.971,224.858,23.78,221.521,24.574,-0.835,24.205,221.677,24.483,0.272,833.52,40.842,17.545,31.227,-22.769,25.065,35.279,10.705,0,1,-0.001,-1.754,2.659,-0.802,-4.856,0.004,0.003,31.14,32.342,32.996,34.589,35.23,35.408,30.577,30.994,30.725,34.404,35.068,35.146,29.942,30.506,30.001,32.593,30.286,0,0
3760113417,3.810283327,22.616,11.029,15.5,31.583,13.6,15.011,1771.799,0.907,400.338,23.367,14.448,2.618,0,1,0,0,0,4923.467,1.41,0,13.134,24.985,224.777,23.804,221.64,24.593,-0.83,24.175,221.814,24.505,0.324,834.016,40.868,17.575,31.24,-22.769,25.066,35.27,10.677,0,1,-0.001,-1.768,2.664,-0.783,-4.887,0.004,0.003,31.133,32.314,32.991,34.604,35.222,35.416,30.589,31.007,30.725,34.402,35.068,35.13,29.933,30.505,29.999,32.603,30.277,0,0
3760113420,3.846749997,22.629,11.019,15.499,31.579,13.619,15.01,1736.06,0.918,400.355,23.371,14.448,2.606,0,1,0,0,0,4907.702,1.412,0,12.892,24.975,224.864,23.819,221.546,24.578,-0.801,24.191,221.675,24.483,0.286,833.382,40.878,17.517,31.236,-22.768,25.062,35.266,10.688,0,1,-0.001,-1.798,2.665,-0.832,-4.791,0.004,0.003,31.128,32.31,32.998,34.604,35.23,35.409,30.587,31.006,30.737,34.398,35.075,35.13,29.934,30.5,29.989,32.593,30.271,0,0
3760113421,3.876299993,22.604,11.036,15.617,31.563,13.619,15.01,1728.678,0.877,400.345,23.367,14.447,2.657,0,1,0,0,0,4911.44,1.4,0,13.007,24.978,224.8,23.814,221.538,24.577,-0.804,24.169,221.721,24.49,0.315,833.972,40.869,17.526,31.242,-22.769,25.057,35.26,10.683,0,1,-0.001,-1.75,2.663,-0.742,-4.758,0.004,0.003,31.118,32.317,33,34.601,35.219,35.41,30.598,31.011,30.729,34.401,35.072,35.124,29.939,30.49,29.994,32.592,30.284,0,0
3760113423,3.906766661,22.639,11.036,15.616,31.574,13.595,15.01,1704.273,0.869,400.316,23.371,14.448,2.651,0,1,0,0,0,4890.985,1.429,0,12.891,24.98,224.814,23.798,221.485,24.568,-0.812,24.146,221.746,24.494,0.342,833.336,40.887,17.523,31.227,-22.767,25.101,35.272,10.703,0,1,-0.001,-1.726,2.67,-0.791,-4.896,0.004,0.003,31.131,32.315,32.978,34.578,35.214,35.396,30.574,30.987,30.719,34.392,35.061,35.138,29.925,30.499,29.994,32.603,30.292,0,0
3760113425,3.937116663,22.59,11.024,15.617,31.585,13.61,15.009,1769.541,0.841,400.339,23.368,14.447,2.576,0,1,0,0,0,4939.673,1.413,0,12.952,24.992,224.829,23.79,221.453,24.563,-0.815,24.186,221.587,24.469,0.277,833.312,40.876,17.546,31.24,-22.768,25.101,35.277,10.713,0,1,-0.001,-1.72,2.664,-0.762,-4.842,0.004,0.003,31.095,32.297,32.952,34.594,35.223,35.412,30.591,30.998,30.728,34.419,35.086,35.122,29.914,30.487,29.975,32.6,30.301,0,0
3760113427,3.966799998,22.62,11.006,15.617,31.572,13.599,15.011,1730.927,0.916,400.307,23.385,14.446,2.566,0,1,0,0,0,4912.919,1.421,0,12.815,24.993,224.907,23.814,221.572,24.582,-0.809,24.176,221.711,24.488,0.307,834.117,40.876,17.573,31.24,-22.768,25.129,35.284,10.702,0,1,-0.001,-1.79,2.666,-0.861,-4.868,0.004,0.003,31.12,32.323,32.976,34.574,35.207,35.392,30.57,30.984,30.726,34.401,35.059,35.147,29.929,30.508,29.997,32.61,30.289,0,0
3760113428,3.996483334,22.613,11.029,15.617,31.592,13.6,15.01,1718.948,0.871,400.299,23.361,14.448,2.6,0,1,0,0,0,4926.405,1.43,0,12.959,24.988,224.916,23.817,221.597,24.586,-0.811,24.18,221.697,24.486,0.3,833.029,40.9,17.526,31.239,-22.768,25.13,35.292,10.706,0,1,-0.001,-1.736,2.67,-0.777,-4.903,0.004,0.003,31.115,32.315,32.958,34.588,35.225,35.397,30.592,30.993,30.725,34.4,35.067,35.134,29.922,30.507,29.989,32.608,30.286,0,0
3760113430,4.025033331,22.625,11.024,15.617,31.583,13.578,15.01,1744.065,0.857,400.332,23.359,14.446,2.585,0,1,0,0,0,4941.316,1.426,0,12.802,24.998,224.88,23.785,221.538,24.577,-0.834,24.166,221.707,24.488,0.315,833.849,40.902,17.558,31.259,-22.768,25.099,35.277,10.7,0,1,-0.001,-1.712,2.667,-0.809,-4.99,0.004,0.003,31.113,32.301,32.963,34.598,35.218,35.405,30.58,30.995,30.715,34.398,35.062,35.141,29.935,30.497,29.992,32.606,30.292,0,0
3760113432,4.060366662,22.628,11.085,15.617,31.577,13.616,15.009,1710.288,0.886,400.292,23.356,14.449,2.598,0,1,0,0,0,4934.739,1.422,0,13.021,24.984,224.945,23.825,221.563,24.581,-0.797,24.187,221.667,24.481,0.288,833.358,40.903,17.536,31.245,-22.769,25.082,35.296,10.715,0,1,-0.001,-1.724,2.67,-0.622,-4.801,0.004,0.003,31.103,32.304,32.968,34.585,35.228,35.408,30.576,30.991,30.718,34.4,35.066,35.141,29.934,30.492,29.991,32.614,30.288,0,0
3760113434,4.090399996,22.632,11.047,15.5,31.586,13.616,15.01,1752.367,0.848,400.372,23.402,14.448,2.555,0,1,0,0,0,4927.702,1.427,0,13.123,24.991,224.858,23.818,221.534,24.576,-0.8,24.159,221.79,24.501,0.336,833.959,40.854,17.487,31.239,-22.768,25.133,35.294,10.718,0,1,-0.001,-1.716,2.66,-0.747,-4.814,0.004,0.003,31.1,32.307,32.948,34.593,35.219,35.417,30.588,31.007,30.726,34.405,35.09,35.122,29.923,30.481,29.977,32.611,30.284,0,0
3760113436,4.113949998,22.636,11.073,15.5,31.539,13.619,15.01,1705.202,0.896,400.347,23.383,14.448,2.583,0,1,0,0,0,4936.456,1.419,0,13.089,24.992,224.896,23.792,221.579,24.583,-0.833,24.187,221.659,24.48,0.288,833.336,40.844,17.525,31.23,-22.768,25.134,35.307,10.724,0,1,-0.001,-1.743,2.657,-0.671,-4.713,0.004,0.003,31.118,32.317,32.962,34.609,35.224,35.413,30.593,31.003,30.733,34.403,35.08,35.148,29.94,30.501,29.993,32.617,30.302,0,0
3760113437,4.142516661,22.629,11.052,15.616,31.574,13.602,15.01,1723.649,0.842,400.331,23.382,14.447,2.547,0,1,0,0,0,4922.515,1.413,0,12.911,25.011,224.908,23.816,221.538,24.577,-0.802,24.167,221.779,24.499,0.326,834.053,40.86,17.508,31.233,-22.768,25.115,35.312,10.735,0,1,-0.001,-1.697,2.663,-0.728,-4.857,0.004,0.003,31.123,32.307,32.968,34.592,35.223,35.394,30.568,30.989,30.712,34.393,35.076,35.151,29.932,30.494,29.978,32.623,30.302,0,0
3760113439,4.172433329,22.655,11.058,15.5,31.594,13.604,15.009,1722.985,0.863,400.315,23.372,14.448,2.604,0,1,0,0,0,4913.459,1.406,0,13.196,24.998,225.028,23.808,221.531,24.576,-0.809,24.187,221.707,24.488,0.294,833.305,40.856,17.525,31.257,-22.768,25.154,35.296,10.72,0,1,-0.001,-1.713,2.653,-0.742,-4.885,0.004,0.003,31.12,32.304,32.961,34.602,35.21,35.406,30.571,30.978,30.712,34.388,35.07,35.151,29.94,30.491,29.982,32.62,30.297,0,0
3760113441,4.201349998,22.627,11.06,15.499,31.58,13.622,15.009,1701.954,0.862,400.33,23.362,14.446,2.524,0,1,0,0,0,4901.67,1.447,0,12.985,25.006,224.942,23.786,221.531,24.576,-0.831,24.172,221.788,24.501,0.322,833.344,40.887,17.509,31.247,-22.768,25.154,35.302,10.726,0,1,-0.001,-1.724,2.665,-0.696,-4.771,0.004,0.003,31.118,32.299,32.977,34.624,35.235,35.423,30.586,31.002,30.731,34.41,35.082,35.149,29.932,30.49,29.983,32.622,30.294,0,0
3760113443,4.231749996,22.655,11.057,15.5,31.585,13.602,15.01,1760.705,0.838,400.299,23.383,14.446,2.652,0,1,0,0,0,4970.939,1.433,0,12.892,25.014,224.994,23.809,221.574,24.582,-0.814,24.185,221.734,24.492,0.301,833.376,40.868,17.516,31.276,-22.768,25.151,35.298,10.716,0,1,-0.001,-1.69,2.652,-0.745,-4.877,0.004,0.003,31.108,32.301,32.972,34.613,35.246,35.424,30.56,30.988,30.728,34.411,35.087,35.162,29.924,30.491,29.986,32.621,30.287,0,0
3760113444,4.254766663,22.647,11.073,15.5,31.579,13.597,15.011,1760.673,0.905,400.275,23.362,14.448,2.57,0,1,0,0,0,4946.939,1.435,0,13.077,25.01,225.049,23.793,221.499,24.57,-0.819,24.196,221.755,24.495,0.293,834.219,40.868,17.492,31.252,-22.769,25.136,35.285,10.715,0,1,-0.001,-1.734,2.661,-0.683,-4.892,0.004,0.003,31.125,32.318,32.982,34.627,35.251,35.434,30.579,30.993,30.737,34.416,35.094,35.163,29.936,30.5,29.989,32.614,30.287,0,0
3760113446,4.284333332,22.601,11.045,15.5,31.562,13.626,15.011,1699.466,0.88,400.332,23.387,14.446,2.553,0,1,0,0,0,4946.875,1.417,0,12.734,25.009,225.024,23.799,221.499,24.571,-0.813,24.173,221.717,24.489,0.31,833.646,40.862,17.501,31.247,-22.768,25.136,35.286,10.715,0,1,-0.001,-1.775,2.659,-0.711,-4.721,0.004,0.003,31.123,32.314,32.982,34.628,35.245,35.424,30.574,31.005,30.729,34.407,35.103,35.169,29.938,30.497,29.981,32.618,30.287,0,0
3760113447,4.307099994,22.613,11.038,15.616,31.579,13.603,15.01,1699.429,0.835,400.282,23.385,14.446,2.614,0,1,0,0,0,4919.97,1.414,0,12.816,25.022,225.015,23.816,221.549,24.578,-0.804,24.183,221.798,24.502,0.313,833.396,40.848,17.49,31.259,-22.768,25.126,35.289,10.71,0,1,-0.001,-1.702,2.651,-0.748,-4.859,0.004,0.003,31.115,32.321,32.97,34.623,35.251,35.431,30.584,31.001,30.728,34.414,35.087,35.164,29.908,30.505,29.986,32.609,30.301,0,0
3760113449,4.336466662,22.629,11.066,15.618,31.568,13.615,15.01,1720.293,0.868,400.285,23.394,14.447,2.55,0,1,0,0,0,4920.135,1.435,0,13.038,25.027,225.103,23.825,221.512,24.573,-0.789,24.178,221.744,24.494,0.31,833.61,40.873,17.525,31.258,-22.768,25.127,35.3,10.728,0,1,-0.001,-1.692,2.659,-0.682,-4.785,0.004,0.003,31.115,32.336,33.004,34.622,35.247,35.43,30.574,30.989,30.732,34.413,35.106,35.17,29.928,30.525,30.013,32.621,30.283,0,0
3760113451,4.366333334,22.613,11.089,15.617,31.576,13.622,15.01,1726.514,0.859,400.315,23.376,14.447,2.551,0,1,0,0,0,4949.74,1.415,0,12.798,25.026,225.134,23.804,221.466,24.565,-0.803,24.212,221.786,24.5,0.282,833.463,40.876,17.517,31.251,-22.768,25.151,35.296,10.73,0,1,-0.001,-1.702,2.661,-0.587,-4.768,0.004,0.003,31.128,32.335,32.997,34.62,35.243,35.431,30.569,30.999,30.732,34.406,35.105,35.166,29.931,30.511,29.99,32.617,30.301,0,0
3760113453,4.401816662,22.622,11.086,15.501,31.574,13.596,15.01,1737.226,0.866,400.306,23.373,14.446,2.511,0,1,0,0,0,4916.575,1.426,0,13.123,25.038,225.122,23.799,221.568,24.581,-0.824,24.165,221.764,24.497,0.326,833.639,40.846,17.548,31.254,-22.768,25.19,35.308,10.726,0,1,-0.001,-1.691,2.652,-0.608,-4.885,0.004,0.003,31.146,32.339,33.023,34.62,35.246,35.43,30.58,31.004,30.728,34.414,35.117,35.166,29.927,30.504,30.008,32.623,30.286,0,0
3760113455,4.431633329,22.606,11.063,15.617,31.553,13.633,15.01,1731.888,0.878,400.301,23.371,14.447,2.579,0,1,0,0,0,4935.353,1.435,0,12.895,25.025,225.202,23.812,221.542,24.577,-0.807,24.155,221.827,24.507,0.346,833.241,40.85,17.548,31.257,-22.768,25.198,35.295,10.717,0,1,-0.001,-1.744,2.652,-0.659,-4.672,0.004,0.003,31.142,32.342,33.004,34.643,35.254,35.442,30.593,31.017,30.745,34.422,35.122,35.168,29.936,30.509,30.013,32.612,30.298,0,0
3760113457,4.46693333,22.613,11.075,15.617,31.553,13.639,15.01,1715.145,0.872,400.308,23.393,14.447,2.575,0,1,0,0,0,4950.204,1.431,0,12.76,25.029,225.117,23.815,221.58,24.583,-0.81,24.183,221.666,24.481,0.292,833.483,40.864,17.549,31.251,-22.768,25.2,35.287,10.703,0,1,-0.001,-1.735,2.658,-0.63,-4.644,0.004,0.003,31.138,32.333,33.002,34.635,35.255,35.436,30.596,31.02,30.741,34.415,35.106,35.18,29.927,30.517,29.999,32.615,30.302,0,0
3760113458,4.49598333,22.627,11.071,15.618,31.564,13.613,15.01,1738.684,0.853,400.309,23.38,14.447,2.542,0,1,0,0,0,4943.563,1.425,0,12.567,25.031,225.142,23.784,221.404,24.555,-0.813,24.192,221.757,24.496,0.297,833.403,40.859,17.582,31.237,-22.769,25.175,35.304,10.749,0,1,-0.001,-1.702,2.66,-0.662,-4.787,0.004,0.003,31.144,32.332,32.993,34.636,35.258,35.442,30.61,31.018,30.745,34.419,35.112,35.164,29.934,30.514,30.013,32.614,30.293,0,0
3760113461,4.531716665,22.633,11.024,15.616,31.602,13.598,15.009,1716.458,0.88,400.305,23.392,14.446,2.617,0,1,0,0,0,4934.006,1.429,0,12.688,25.035,225.153,23.801,221.577,24.583,-0.823,24.162,221.697,24.486,0.318,833.663,40.86,17.526,31.261,-22.769,25.177,35.298,10.715,0,1,-0.001,-1.746,2.655,-0.82,-4.928,0.004,0.003,31.147,32.336,32.997,34.629,35.253,35.437,30.599,31.011,30.741,34.44,35.108,35.167,29.928,30.518,30.009,32.616,30.291,0,0
3760113462,4.55515,22.607,11.05,15.618,31.569,13.598,15.011,1716.293,0.855,400.291,23.344,14.447,2.581,0,1,0,0,0,4939.733,1.423,0,12.717,25.044,225.181,23.825,221.637,24.592,-0.809,24.172,221.721,24.49,0.311,833.488,40.885,17.57,31.247,-22.768,25.164,35.295,10.703,0,1,-0.001,-1.706,2.665,-0.703,-4.869,0.004,0.003,31.143,32.342,32.994,34.616,35.247,35.43,30.58,31.002,30.732,34.412,35.096,35.167,29.939,30.512,29.996,32.619,30.293,0,0
3760113464,4.583799998,22.628,11.059,15.617,31.563,13.623,15.01,1707.107,0.897,400.307,23.375,14.446,2.647,0,1,0,0,0,4939.406,1.407,0,12.752,25.034,225.239,23.822,221.525,24.575,-0.794,24.179,221.744,24.494,0.308,834.167,40.88,17.529,31.239,-22.769,25.165,35.293,10.718,0,1,-0.001,-1.719,2.668,-0.701,-4.737,0.004,0.003,31.145,32.338,32.997,34.619,35.251,35.44,30.585,31.007,30.744,34.426,35.096,35.163,29.943,30.519,30.004,32.608,30.303,0,0
3760113466,4.622066665,22.632,11.081,15.616,31.602,13.602,15.01,1734.681,0.844,400.299,23.379,14.447,2.588,0,1,0,0,0,4902.88,1.425,0,12.319,25.044,225.173,23.802,221.457,24.564,-0.804,24.207,221.767,24.497,0.284,834.193,40.911,17.491,31.262,-22.768,25.135,35.284,10.72,0,1,-0.001,-1.68,2.67,-0.638,-4.91,0.004,0.003,31.126,32.332,32.986,34.612,35.247,35.435,30.579,31.004,30.732,34.413,35.099,35.145,29.923,30.507,29.993,32.61,30.289,0,0
3760113468,4.660099999,22.61,11.04,15.617,31.587,13.614,15.011,1728.082,0.875,400.309,23.408,14.446,2.587,0,1,0,0,0,4934.049,1.42,0,12.631,25.054,225.24,23.787,221.484,24.568,-0.822,24.166,221.702,24.487,0.315,833.44,40.886,17.472,31.256,-22.768,25.096,35.28,10.712,0,1,-0.001,-1.743,2.662,-0.738,-4.822,0.004,0.003,31.132,32.326,32.988,34.639,35.264,35.453,30.595,31.028,30.754,34.434,35.111,35.158,29.93,30.512,29.996,32.615,30.295,0,0
3760113470,4.691966661,22.637,11.047,15.616,31.588,13.593,15.011,1748.947,0.868,400.278,23.395,14.448,2.573,0,1,0,0,0,4925.082,1.413,0,12.676,25.051,225.3,23.796,221.58,24.583,-0.828,24.153,221.728,24.491,0.331,833.267,40.897,17.536,31.242,-22.768,25.093,35.304,10.721,0,1,-0.001,-1.716,2.669,-0.754,-4.93,0.004,0.003,31.139,32.329,32.99,34.621,35.239,35.429,30.588,31.015,30.742,34.42,35.106,35.173,29.939,30.52,30.007,32.61,30.301,0,0
3760113472,4.7216,22.621,11.04,15.618,31.594,13.605,15.009,1728.847,0.892,400.339,23.385,14.447,2.644,0,1,0,0,0,4913.181,1.409,0,12.638,25.065,225.288,23.806,221.461,24.565,-0.801,24.168,221.8,24.503,0.329,833.327,40.897,17.446,31.267,-22.768,25.066,35.309,10.744,0,1,-0.001,-1.751,2.662,-0.752,-4.878,0.004,0.003,31.135,32.336,33.005,34.639,35.249,35.436,30.596,31.023,30.747,34.428,35.118,35.169,29.935,30.518,30.008,32.618,30.291,0,0
3760113474,4.751899997,22.603,11.053,15.617,31.577,13.606,15.01,1745.378,0.869,400.307,23.382,14.447,2.681,0,1,0,0,0,4906.95,1.436,0,12.584,25.063,225.371,23.825,221.592,24.585,-0.802,24.177,221.776,24.499,0.315,833.531,40.896,17.49,31.257,-22.769,25.066,35.311,10.726,0,1,-0.001,-1.723,2.665,-0.689,-4.844,0.004,0.003,31.135,32.325,32.987,34.626,35.234,35.423,30.58,31.015,30.742,34.417,35.105,35.158,29.92,30.509,30.002,32.613,30.293,0,0
3760113476,4.78015,22.592,11.057,15.617,31.593,13.615,15.009,1724.894,0.888,400.317,23.374,14.447,2.588,0,1,0,0,0,4952.509,1.431,0,12.644,25.081,225.361,23.823,221.602,24.587,-0.805,24.155,221.749,24.494,0.333,833.399,40.902,17.517,31.261,-22.767,25.082,35.298,10.712,0,1,-0.001,-1.743,2.665,-0.662,-4.83,0.004,0.003,31.133,32.329,32.98,34.626,35.247,35.431,30.593,31.006,30.734,34.42,35.097,35.173,29.935,30.512,30.009,32.618,30.313,0,0
3760113478,4.81521666,22.624,11.052,15.617,31.58,13.614,15.009,1742.582,0.864,400.322,23.371,14.446,2.7,0,1,0,0,0,4944.504,1.445,0,12.556,25.077,225.475,23.824,221.516,24.573,-0.791,24.174,221.744,24.494,0.313,833.482,40.906,17.56,31.241,-22.768,25.044,35.315,10.742,0,1,-0.001,-1.725,2.672,-0.718,-4.811,0.004,0.003,31.127,32.329,32.967,34.632,35.239,35.429,30.594,31.013,30.736,34.416,35.114,35.161,29.929,30.511,30.007,32.627,30.301,0,0
3760113479,4.844316665,22.635,11.064,15.617,31.588,13.6,15.01,1707.78,0.884,400.29,23.361,14.447,2.719,0,1,0,0,0,4966.706,1.405,0,12.748,25.079,225.452,23.778,221.435,24.56,-0.824,24.16,221.759,24.496,0.329,834.005,40.906,17.532,31.268,-22.769,25.04,35.308,10.748,0,1,-0.001,-1.725,2.666,-0.695,-4.891,0.004,0.003,31.133,32.325,32.972,34.618,35.242,35.441,30.606,31.018,30.747,34.422,35.108,35.163,29.935,30.518,29.997,32.622,30.292,0,0
3760113481,4.87335,22.606,11.076,15.617,31.564,13.623,15.01,1735.561,0.845,400.306,23.365,14.446,2.685,0,1,0,0,0,4899.548,1.426,0,12.747,25.08,225.461,23.787,221.539,24.577,-0.831,24.2,221.685,24.484,0.278,833.221,40.903,17.576,31.25,-22.768,25.037,35.297,10.721,0,1,-0.001,-1.699,2.668,-0.618,-4.738,0.004,0.003,31.134,32.335,32.972,34.633,35.244,35.452,30.598,31.009,30.746,34.417,35.105,35.174,29.944,30.515,30.003,32.614,30.294,0,0
3760113483,4.903049994,22.622,11.063,15.5,31.587,13.631,15.011,1683.867,0.876,400.292,23.377,14.446,2.64,0,1,0,0,0,4934.216,1.422,0,12.863,25.079,225.467,23.789,221.579,24.583,-0.836,24.209,221.777,24.499,0.283,834.204,40.91,17.531,31.244,-22.768,25.036,35.314,10.731,0,1,-0.001,-1.741,2.675,-0.68,-4.741,0.004,0.003,31.125,32.318,32.994,34.608,35.233,35.428,30.57,31.005,30.729,34.401,35.103,35.153,29.931,30.521,29.996,32.616,30.306,0,0
3760113485,4.932249999,22.611,11.078,15.5,31.586,13.616,15.01,1731.496,0.818,400.285,23.395,14.446,2.626,0,1,0,0,0,4929.141,1.432,0,12.667,25.083,225.466,23.795,221.459,24.564,-0.81,24.187,221.752,24.495,0.301,833.378,40.91,17.509,31.244,-22.768,25.11,35.322,10.757,0,1,-0.001,-1.669,2.672,-0.619,-4.812,0.004,0.003,31.132,32.314,32.973,34.621,35.234,35.438,30.587,31.008,30.737,34.417,35.094,35.162,29.926,30.509,30.002,32.627,30.305,0,0
3760113487,4.967366664,22.61,11.056,15.617,31.568,13.626,15.009,1723.612,0.872,400.292,23.381,14.446,2.692,0,1,0,0,0,4944.892,1.416,0,12.829,25.081,225.487,23.791,221.568,24.581,-0.832,24.18,221.669,24.482,0.295,833.278,40.884,17.536,31.26,-22.769,25.126,35.315,10.733,0,1,-0.001,-1.738,2.66,-0.688,-4.731,0.004,0.003,31.137,32.328,32.984,34.617,35.239,35.432,30.583,31.015,30.731,34.415,35.09,35.167,29.946,30.517,30.019,32.629,30.31,0,0
3760113488,4.991983334,22.607,11.033,15.617,31.568,13.621,15.01,1740.216,0.863,400.283,23.369,14.446,2.619,0,1,0,0,0,4918.804,1.408,0,12.758,25.101,225.477,23.8,221.647,24.594,-0.835,24.167,221.706,24.487,0.314,833.298,40.899,17.491,31.24,-22.768,25.107,35.32,10.726,0,1,-0.001,-1.742,2.67,-0.755,-4.756,0.004,0.003,31.124,32.307,32.971,34.609,35.251,35.432,30.579,31.014,30.72,34.422,35.114,35.167,29.936,30.504,29.999,32.636,30.301,0,0
