Time elapsed (s),Time Elapsed(min),Tdb_in (C),Twb_in (C),RH_in,Tdb_out (C),Twb_out(C),RH_out(C),Q_dot_air_TriCoil (CFM),dP_nozzle_TriCoil (in W.G.),Pin_nozzle_TriCoil (in W.G),Outdoor Temp (C),Atm Pressure (PSI),Heater Output (kW),FMWP,FMEP,LBWP,LBEP,Steam Humidifier (%),Q_dot_air_wt (CFM),dP_nozzle (in W.G.),Pin_nozzle (PSIG),m_dot_r (kg/h),T_evap_in (C),P_evap_in_coolprop (PSI),T_evap_out (C),P_evap_out (PSIG),T_evap_sat (C),SH (K),T_exv_in (C),P_exv_in (PSIG),T_cond_sat (C),SC (K),m_dot_w (kg/h),T_w_in (C),P_w_in (PSIG),T_w_out (C),dp_w (in W.G.),Water Heater (% of total capacity),T_evap_out_TC (C),SH_TC (K),Water Reverse Flow,TriCoil Refr. Reverse Flow,Q_ref (tons),Q_air (tons),Q_w (tons),Inlet Air Dew Point (C),Outlet Air Dew Point (C),Inlet Air Humdity Ratio (kg/kg),Outlet Air Humidity Ratio (kg/kg),TriCoil Outlet (11),TriCoil Outlet (12),TriCoil Outlet (13),TriCoil Outlet (21),TriCoil Outlet (22),TriCoil Outlet (23),TriCoil Outlet (31),TriCoil Outlet (32),TriCoil Outlet (33),TriCoil Outlet (41),TriCoil Outlet (42),TriCoil Outlet (43),TriCoil Outlet (51),TriCoil Outlet (52),TriCoil Outlet (53) ,TriCoil Outlet (Avg),DB2_TC,,
3760117988,0,22.657,11.072,15.5,33.961,14.486,15.01,1728.545,0.843,400.156,23.403,14.443,0,0,1,0,0,0,4951.591,1.415,0,9.846,26.172,232.538,23.46,220.329,24.384,-0.965,23.958,220.775,24.339,0.375,1763.082,40.865,20.661,35.267,-21.991,30.054,37.125,12.741,0,1,-0.001,-2.331,3.274,-0.695,-4.967,0.004,0.003,34.017,35.095,35.591,36.046,36.922,37.143,33.594,34.37,34.16,36.028,36.935,36.871,32.852,33.911,33.303,35.114,32.333,0,0
3760117990,0.035416667,22.654,11.066,15.5,33.977,14.494,15.01,1738.505,0.855,400.198,23.407,14.441,0,0,1,0,0,0,4939.776,1.402,0,10.077,26.174,232.531,23.473,220.356,24.388,-0.957,23.961,220.837,24.349,0.382,1763.382,40.869,20.725,35.284,-21.991,30.092,37.103,12.715,0,1,-0.001,-2.354,3.267,-0.71,-4.956,0.004,0.003,34.034,35.099,35.591,36.039,36.921,37.127,33.575,34.37,34.158,36.015,36.931,36.875,32.865,33.924,33.303,35.101,32.324,0,0
3760117992,0.065016667,22.679,11.106,15.5,33.973,14.484,15.01,1743.089,0.866,400.156,23.395,14.442,0,0,1,0,0,0,4918.05,1.413,0,10.139,26.174,232.539,23.507,220.361,24.389,-0.923,23.942,220.875,24.355,0.406,1762.322,40.884,20.665,35.273,-21.991,30.097,37.102,12.713,0,1,-0.001,-2.334,3.28,-0.617,-5.001,0.004,0.003,34.016,35.083,35.58,36.026,36.908,37.134,33.565,34.37,34.147,36.017,36.931,36.866,32.855,33.906,33.297,35.1,32.346,0,0
3760117994,0.099650002,22.671,11.084,15.5,33.959,14.509,15.01,1693.821,0.871,400.175,23.406,14.441,0,0,1,0,0,0,4936.796,1.427,0,10.088,26.171,232.54,23.495,220.397,24.395,-0.941,23.952,220.77,24.338,0.38,1764.235,40.881,20.673,35.271,-21.991,30.132,37.106,12.712,0,1,-0.001,-2.374,3.283,-0.676,-4.847,0.004,0.003,34.037,35.097,35.601,36.029,36.906,37.133,33.581,34.366,34.157,36.018,36.935,36.878,32.865,33.922,33.304,35.112,32.348,0,0
3760117996,0.134449999,22.678,11.126,15.499,33.956,14.486,15.01,1734.722,0.816,400.141,23.401,14.442,0,0,1,0,0,0,4961.091,1.412,0,9.836,26.159,232.524,23.459,220.42,24.398,-0.98,23.948,220.804,24.344,0.39,1763.275,40.891,20.681,35.271,-21.991,30.138,37.114,12.716,0,1,-0.001,-2.262,3.287,-0.552,-4.959,0.004,0.003,34.037,35.104,35.604,36.033,36.909,37.136,33.582,34.374,34.158,36.031,36.934,36.871,32.858,33.926,33.304,35.114,32.343,0,0
3760117998,0.163999995,22.672,11.108,15.5,33.951,14.49,15.01,1757.241,0.862,400.18,23.396,14.441,0,0,1,0,0,0,4934.706,1.41,0,10.093,26.178,232.447,23.46,220.356,24.388,-0.969,23.93,220.797,24.343,0.407,1763.592,40.868,20.666,35.278,-21.991,30.103,37.121,12.733,0,1,-0.001,-2.332,3.27,-0.599,-4.924,0.004,0.003,34.037,35.092,35.606,36.032,36.902,37.126,33.567,34.367,34.138,36.007,36.912,36.865,32.863,33.919,33.301,35.111,32.353,0,0
3760118000,0.199883334,22.662,11.132,15.5,33.949,14.497,15.009,1741.571,0.887,400.139,23.408,14.441,0,0,1,0,0,0,4932.387,1.422,0,10.11,26.178,232.566,23.469,220.306,24.38,-0.952,23.935,220.853,24.351,0.41,1764.315,40.891,20.703,35.255,-21.99,30.097,37.115,12.735,0,1,-0.001,-2.351,3.298,-0.51,-4.888,0.004,0.003,34.013,35.084,35.59,36.019,36.896,37.11,33.575,34.365,34.144,36.001,36.917,36.842,32.847,33.909,33.29,35.109,32.343,0,0
3760118003,0.237299999,22.657,11.102,15.5,33.95,14.498,15.01,1720.705,0.869,400.138,23.393,14.442,0,0,1,0,0,0,4952.718,1.435,0,9.991,26.176,232.57,23.485,220.301,24.379,-0.936,23.961,220.825,24.347,0.38,1765.022,40.87,20.771,35.271,-21.99,30.1,37.116,12.736,0,1,-0.001,-2.351,3.278,-0.599,-4.887,0.004,0.003,34.022,35.073,35.604,36.03,36.893,37.101,33.567,34.357,34.143,35.997,36.915,36.855,32.843,33.914,33.285,35.119,32.35,0,0
3760118004,0.263233328,22.651,11.067,15.499,33.962,14.483,15.01,1720.763,0.846,400.181,23.389,14.442,0,0,1,0,0,0,4974.345,1.424,0,9.981,26.169,232.554,23.492,220.378,24.392,-0.941,23.954,220.819,24.346,0.386,1764.459,40.856,20.728,35.261,-21.991,30.076,37.132,12.74,0,1,-0.001,-2.335,3.275,-0.703,-4.985,0.004,0.003,34.02,35.084,35.597,36.019,36.893,37.101,33.565,34.364,34.132,36.002,36.908,36.845,32.852,33.912,33.295,35.119,32.345,0,0
3760118006,0.300333333,22.671,11.09,15.5,33.957,14.504,15.009,1735.224,0.874,400.189,23.412,14.441,0,0,1,0,0,0,4974.464,1.428,0,10.024,26.171,232.506,23.475,220.393,24.394,-0.96,24.004,220.85,24.351,0.341,1764.441,40.877,20.731,35.284,-21.99,30.075,37.121,12.727,0,1,-0.001,-2.335,3.273,-0.654,-4.871,0.004,0.003,34.016,35.073,35.59,36.018,36.877,37.112,33.566,34.35,34.125,35.995,36.906,36.836,32.835,33.91,33.283,35.114,32.342,0,0
3760118008,0.335799996,22.643,11.075,15.5,33.943,14.497,15.01,1747.298,0.862,400.148,23.403,14.442,0,0,1,0,0,0,4963.32,1.437,0,9.739,26.174,232.522,23.477,220.363,24.389,-0.954,23.955,220.78,24.34,0.379,1762.926,40.885,20.631,35.275,-21.991,30.067,37.117,12.728,0,1,-0.001,-2.359,3.281,-0.665,-4.88,0.004,0.003,34.027,35.078,35.587,36.035,36.905,37.116,33.584,34.368,34.145,36.016,36.93,36.855,32.857,33.901,33.3,35.114,32.341,0,0
3760118011,0.371449995,22.66,11.108,15.5,33.937,14.487,15.009,1687.768,0.876,400.164,23.403,14.441,0,0,1,0,0,0,4977.976,1.421,0,9.886,26.176,232.54,23.47,220.35,24.387,-0.958,23.932,220.779,24.34,0.402,1763.663,40.866,20.754,35.284,-21.991,30.065,37.118,12.73,0,1,-0.001,-2.346,3.266,-0.585,-4.915,0.004,0.003,34.017,35.071,35.575,36.022,36.9,37.107,33.563,34.348,34.126,35.997,36.909,36.852,32.841,33.904,33.286,35.116,32.339,0,0
3760118013,0.407550001,22.664,11.14,15.5,33.954,14.505,15.01,1749.216,0.809,400.14,23.379,14.442,0,0,1,0,0,0,4951.633,1.43,0,9.764,26.171,232.557,23.453,220.336,24.385,-0.973,23.939,220.84,24.349,0.404,1763.448,40.869,20.673,35.284,-21.991,30.082,37.108,12.723,0,1,-0.001,-2.259,3.267,-0.489,-4.859,0.004,0.003,34.022,35.078,35.576,36.013,36.893,37.107,33.545,34.334,34.107,36.002,36.908,36.85,32.848,33.908,33.308,35.114,32.343,0,0
3760118015,0.437283333,22.683,11.111,15.499,33.938,14.485,15.009,1729.179,0.878,400.17,23.395,14.442,0,0,1,0,0,0,4965.718,1.451,0,9.978,26.176,232.521,23.499,220.281,24.376,-0.919,23.938,220.767,24.338,0.394,1764.357,40.785,20.736,35.283,-21.991,30.074,37.116,12.74,0,1,-0.001,-2.346,3.22,-0.604,-4.928,0.004,0.003,34.022,35.092,35.608,36.022,36.896,37.114,33.559,34.347,34.134,36.018,36.912,36.865,32.857,33.918,33.317,35.118,32.35,0,0
3760118016,0.467966668,22.677,11.115,15.5,33.973,14.486,15.01,1721.449,0.856,400.162,23.383,14.441,0,0,1,0,0,0,5001.422,1.407,0,10.019,26.17,232.556,23.486,220.368,24.39,-0.945,23.955,220.772,24.339,0.378,1765.195,40.882,20.685,35.282,-21.991,30.114,37.114,12.724,0,1,-0.001,-2.317,3.279,-0.584,-4.985,0.004,0.003,34.03,35.09,35.604,36.021,36.9,37.124,33.57,34.358,34.142,36.012,36.92,36.857,32.849,33.921,33.313,35.119,32.367,0,0
3760118018,0.497900001,22.688,11.098,15.5,33.964,14.488,15.01,1727.347,0.847,400.149,23.408,14.441,0,0,1,0,0,0,4927.83,1.426,0,10.141,26.161,232.515,23.475,220.309,24.381,-0.947,23.925,220.744,24.334,0.403,1764.604,40.848,20.723,35.284,-21.991,30.074,37.142,12.762,0,1,-0.001,-2.32,3.257,-0.653,-4.958,0.004,0.003,34.027,35.094,35.592,36.028,36.899,37.121,33.552,34.346,34.134,36.007,36.927,36.864,32.839,33.915,33.311,35.123,32.345,0,0
3760118020,0.534016665,22.665,11.138,15.5,33.967,14.504,15.01,1753.461,0.853,400.142,23.387,14.442,0,0,1,0,0,0,4960.227,1.425,0,9.843,26.175,232.461,23.46,220.279,24.376,-0.956,23.94,220.777,24.339,0.393,1765.284,40.865,20.762,35.256,-21.991,30.069,37.135,12.759,0,1,-0.001,-2.312,3.285,-0.496,-4.889,0.004,0.003,34.021,35.082,35.58,36.03,36.909,37.117,33.569,34.349,34.147,36.004,36.921,36.865,32.829,33.908,33.31,35.123,32.35,0,0
3760118022,0.563316663,22.684,11.086,15.5,33.946,14.481,15.01,1764.697,0.883,400.181,23.382,14.44,0,0,1,0,0,0,4957.531,1.438,0,9.882,26.172,232.548,23.504,220.402,24.396,-0.933,23.941,220.723,24.331,0.384,1764.546,40.856,20.724,35.283,-21.991,30.076,37.131,12.736,0,1,-0.001,-2.365,3.262,-0.686,-4.963,0.004,0.003,34.025,35.095,35.606,36.035,36.912,37.119,33.579,34.361,34.157,36.025,36.922,36.885,32.851,33.91,33.306,35.122,32.343,0,0
3760118024,0.593649999,22.659,11.13,15.5,33.956,14.501,15.009,1713.188,0.896,400.133,23.386,14.441,0,0,1,0,0,0,4980.377,1.409,0,10.072,26.173,232.526,23.489,220.349,24.387,-0.939,23.941,220.781,24.34,0.393,1765.11,40.883,20.668,35.266,-21.991,30.079,37.142,12.755,0,1,-0.001,-2.365,3.289,-0.514,-4.883,0.004,0.003,34.016,35.083,35.589,36.05,36.916,37.138,33.585,34.369,34.147,36.033,36.938,36.862,32.846,33.911,33.298,35.124,32.351,0,0
3760118026,0.628549997,22.66,11.118,15.5,33.943,14.484,15.01,1749.408,0.837,400.151,23.384,14.441,0,0,1,0,0,0,4929.926,1.398,0,9.982,26.173,232.534,23.481,220.384,24.393,-0.953,23.953,220.794,24.342,0.383,1764.494,40.866,20.688,35.29,-21.991,30.103,37.13,12.737,0,1,-0.001,-2.292,3.263,-0.553,-4.943,0.004,0.003,34.01,35.092,35.589,36.035,36.9,37.129,33.578,34.364,34.145,36.021,36.927,36.869,32.845,33.909,33.296,35.117,32.341,0,0
3760118028,0.658866668,22.637,11.101,15.5,33.941,14.5,15.01,1706.884,0.878,400.148,23.379,14.441,0,0,1,0,0,0,4911.786,1.406,0,9.751,26.174,232.536,23.494,220.263,24.373,-0.921,23.945,220.856,24.352,0.401,1764.897,40.863,20.708,35.27,-21.992,30.117,37.133,12.76,0,1,-0.001,-2.364,3.275,-0.576,-4.861,0.004,0.003,34.014,35.087,35.593,36.022,36.902,37.122,33.587,34.361,34.142,36.013,36.923,36.868,32.85,33.916,33.307,35.119,32.353,0,0
3760118030,0.687833333,22.677,11.101,15.5,33.968,14.48,15.01,1749.886,0.831,400.159,23.381,14.442,0,0,1,0,0,0,4924.425,1.43,0,9.842,26.169,232.545,23.49,220.299,24.379,-0.93,23.966,220.732,24.332,0.36,1764.251,40.855,20.664,35.265,-21.991,30.134,37.124,12.745,0,1,-0.001,-2.291,3.271,-0.63,-5.01,0.004,0.003,34.015,35.096,35.601,36.028,36.909,37.12,33.575,34.361,34.15,36.019,36.924,36.867,32.854,33.918,33.303,35.126,32.358,0,0
3760118031,0.717166662,22.623,11.118,15.5,33.939,14.517,15.01,1763.79,0.879,400.172,23.404,14.441,0,0,1,0,0,0,4965.764,1.404,0,9.695,26.171,232.512,23.5,220.328,24.384,-0.925,23.945,220.793,24.342,0.391,1763.559,40.892,20.756,35.288,-21.99,30.121,37.125,12.741,0,1,-0.001,-2.366,3.279,-0.504,-4.772,0.004,0.003,34.028,35.085,35.599,36.037,36.91,37.113,33.578,34.368,34.138,36.015,36.914,36.862,32.84,33.915,33.301,35.122,32.363,0,0
3760118033,0.746499999,22.647,11.082,15.498,33.965,14.477,15.01,1744.57,0.895,400.149,23.392,14.442,0,0,1,0,0,0,4921.149,1.431,0,10.026,26.179,232.524,23.485,220.319,24.382,-0.939,23.927,220.797,24.342,0.409,1765.811,40.881,20.727,35.265,-21.992,30.101,37.13,12.747,0,1,-0.001,-2.379,3.29,-0.65,-5.02,0.004,0.003,34.017,35.106,35.595,36.045,36.907,37.12,33.582,34.365,34.147,36.027,36.922,36.871,32.834,33.92,33.307,35.121,32.351,0,0
3760118035,0.784950002,22.668,11.066,15.5,33.942,14.512,15.01,1759.93,0.873,400.187,23.383,14.442,0,0,1,0,0,0,4967.67,1.4,0,9.726,26.173,232.573,23.474,220.35,24.387,-0.955,23.939,220.748,24.335,0.39,1766.166,40.874,20.702,35.285,-21.992,30.113,37.118,12.731,0,1,-0.001,-2.389,3.275,-0.726,-4.807,0.004,0.003,34.023,35.109,35.586,36.033,36.918,37.131,33.58,34.362,34.143,36.02,36.92,36.869,32.854,33.924,33.304,35.12,32.34,0,0
3760118037,0.808783333,22.681,11.129,15.5,33.96,14.502,15.01,1760.021,0.891,400.173,23.425,14.443,0,0,1,0,0,0,4914.925,1.424,0,9.738,26.175,232.532,23.469,220.376,24.391,-0.963,23.95,220.967,24.37,0.413,1764.581,40.884,20.737,35.291,-21.991,30.106,37.103,12.711,0,1,-0.001,-2.36,3.274,-0.548,-4.891,0.004,0.003,34.016,35.091,35.577,36.056,36.94,37.141,33.587,34.381,34.157,36.03,36.948,36.863,32.848,33.912,33.296,35.112,32.357,0,0
3760118039,0.843766665,22.678,11.133,15.5,33.953,14.506,15.011,1783.925,0.884,400.194,23.384,14.443,0,0,1,0,0,0,4915.103,1.413,0,9.963,26.174,232.551,23.476,220.329,24.384,-0.949,23.952,220.92,24.362,0.404,1764.569,40.866,20.725,35.273,-21.991,30.1,37.124,12.74,0,1,-0.001,-2.361,3.274,-0.532,-4.859,0.004,0.003,34.03,35.101,35.604,36.045,36.924,37.122,33.589,34.368,34.147,36.016,36.941,36.87,32.855,33.925,33.304,35.116,32.35,0,0
3760118041,0.878899995,22.647,11.129,15.5,33.933,14.49,15.01,1737.62,0.918,400.202,23.374,14.441,0,0,1,0,0,0,4937.551,1.407,0,10.099,26.166,232.539,23.475,220.251,24.372,-0.938,23.932,220.855,24.352,0.414,1765.836,40.879,20.775,35.276,-21.991,30.099,37.124,12.752,0,1,-0.001,-2.384,3.282,-0.502,-4.895,0.004,0.003,34.027,35.1,35.601,36.04,36.925,37.125,33.577,34.365,34.154,36.021,36.937,36.873,32.851,33.924,33.302,35.119,32.355,0,0
3760118043,0.910049995,22.663,11.122,15.5,33.93,14.516,15.009,1729.763,0.865,400.149,23.405,14.441,0,0,1,0,0,0,4926.711,1.393,0,9.893,26.167,232.487,23.476,220.272,24.375,-0.94,23.948,220.807,24.344,0.389,1764.555,40.853,20.669,35.281,-21.991,30.077,37.121,12.746,0,1,-0.001,-2.346,3.262,-0.545,-4.759,0.004,0.003,34.032,35.098,35.595,36.058,36.928,37.124,33.575,34.371,34.163,36.03,36.948,36.869,32.85,33.918,33.298,35.117,32.343,0,0
3760118045,0.945799994,22.636,11.127,15.5,33.936,14.508,15.01,1706.1,0.856,400.142,23.372,14.442,0,0,1,0,0,0,4902.801,1.421,0,9.672,26.188,232.495,23.465,220.243,24.37,-0.947,23.94,220.75,24.335,0.388,1763.344,40.865,20.782,35.251,-21.991,30.065,37.127,12.757,0,1,-0.001,-2.326,3.284,-0.492,-4.813,0.004,0.003,34.018,35.099,35.594,36.029,36.921,37.129,33.588,34.36,34.154,36.013,36.936,36.874,32.848,33.909,33.29,35.114,32.346,0,0
3760118047,0.976466664,22.696,11.12,15.617,33.956,14.507,15.008,1726.401,0.83,400.162,23.376,14.443,0,0,1,0,0,0,4950.318,1.416,0,9.984,26.171,232.633,23.485,220.357,24.388,-0.945,23.962,220.805,24.344,0.375,1765.566,40.868,20.778,35.267,-21.992,30.064,37.114,12.726,0,1,-0.001,-2.298,3.28,-0.596,-4.855,0.004,0.003,34.03,35.101,35.602,36.041,36.914,37.112,33.579,34.367,34.148,36.01,36.939,36.873,32.862,33.917,33.294,35.113,32.356,0,0
3760118049,1.012283333,22.669,11.113,15.5,33.957,14.519,15.01,1745.047,0.852,400.2,23.41,14.442,0,0,1,0,0,0,4943.021,1.428,0,10.049,26.187,232.522,23.492,220.343,24.386,-0.935,23.933,220.792,24.342,0.402,1764.124,40.86,20.735,35.279,-21.991,30.097,37.121,12.734,0,1,-0.001,-2.339,3.266,-0.581,-4.798,0.004,0.003,34.031,35.109,35.626,36.041,36.914,37.128,33.583,34.38,34.157,36.027,36.93,36.855,32.87,33.929,33.305,35.117,32.342,0,0
3760118051,1.041849995,22.669,11.111,15.617,33.976,14.492,15.01,1759.217,0.873,400.183,23.377,14.441,0,0,1,0,0,0,4962.758,1.413,0,9.957,26.173,232.626,23.457,220.329,24.384,-0.968,23.937,220.772,24.339,0.395,1764.569,40.851,20.723,35.262,-21.991,30.094,37.116,12.732,0,1,-0.001,-2.345,3.271,-0.587,-4.961,0.004,0.003,34.014,35.093,35.601,36.051,36.925,37.127,33.591,34.384,34.164,36.034,36.931,36.85,32.848,33.918,33.294,35.105,32.347,0,0
3760118053,1.077416666,22.682,11.132,15.5,33.934,14.518,15.01,1735.956,0.89,400.139,23.399,14.443,0,0,1,0,0,0,4936.947,1.421,0,10.077,26.178,232.536,23.484,220.345,24.386,-0.943,23.926,220.86,24.353,0.42,1764.471,40.866,20.676,35.263,-21.991,30.094,37.122,12.735,0,1,-0.001,-2.37,3.28,-0.539,-4.76,0.004,0.003,34.031,35.09,35.599,36.039,36.921,37.138,33.581,34.38,34.162,36.026,36.935,36.853,32.849,33.911,33.294,35.108,32.34,0,0
3760118055,1.107599998,22.655,11.134,15.499,33.938,14.498,15.01,1730.57,0.863,400.198,23.376,14.443,0,0,1,0,0,0,4950.071,1.43,0,9.901,26.187,232.566,23.498,220.328,24.384,-0.927,23.95,220.782,24.34,0.385,1764.186,40.861,20.66,35.28,-21.991,30.114,37.115,12.731,0,1,-0.001,-2.322,3.266,-0.496,-4.869,0.004,0.003,34.027,35.093,35.605,36.052,36.913,37.127,33.587,34.375,34.153,36.02,36.924,36.856,32.861,33.916,33.289,35.11,32.337,0,0
3760118057,1.143433332,22.67,11.128,15.617,33.949,14.499,15.009,1750.616,0.857,400.209,23.43,14.442,0,0,1,0,0,0,4966.348,1.424,0,9.811,26.175,232.623,23.46,220.391,24.394,-0.975,23.947,220.86,24.353,0.4,1763.754,40.836,20.686,35.28,-21.991,30.071,37.115,12.722,0,1,-0.001,-2.32,3.251,-0.535,-4.883,0.004,0.003,34.036,35.085,35.598,36.033,36.905,37.123,33.577,34.363,34.147,36.009,36.908,36.859,32.842,33.901,33.298,35.11,32.338,0,0
3760118059,1.179733332,22.679,11.115,15.5,33.963,14.489,15.01,1739.755,0.88,400.188,23.402,14.443,0,0,1,0,0,0,4956.222,1.412,0,9.696,26.179,232.548,23.462,220.436,24.401,-0.98,23.97,220.797,24.343,0.367,1764.572,40.854,20.724,35.264,-21.991,30.071,37.118,12.717,0,1,-0.001,-2.348,3.272,-0.591,-4.959,0.004,0.003,34.026,35.097,35.59,36.043,36.914,37.137,33.577,34.365,34.156,36.008,36.93,36.851,32.852,33.913,33.283,35.107,32.341,0,0
3760118061,1.210149995,22.671,11.088,15.501,33.949,14.496,15.009,1734.021,0.868,400.214,23.369,14.442,0,0,1,0,0,0,4934.931,1.414,0,10.125,26.189,232.574,23.463,220.3,24.38,-0.957,23.926,220.714,24.33,0.398,1764.522,40.831,20.653,35.276,-21.992,30.098,37.119,12.74,0,1,-0.001,-2.357,3.251,-0.662,-4.896,0.004,0.003,34.032,35.094,35.592,36.04,36.911,37.13,33.585,34.383,34.156,36.036,36.93,36.856,32.848,33.915,33.285,35.111,32.34,0,0
3760118063,1.239183331,22.692,11.118,15.617,33.97,14.479,15.01,1752.228,0.861,400.172,23.386,14.441,0,0,1,0,0,0,4939.571,1.404,0,9.958,26.179,232.637,23.476,220.35,24.387,-0.953,23.943,220.733,24.332,0.383,1764.863,40.879,20.798,35.266,-21.992,30.093,37.12,12.733,0,1,-0.001,-2.316,3.286,-0.595,-5.014,0.004,0.003,34.032,35.089,35.602,36.049,36.92,37.134,33.573,34.373,34.159,36.017,36.927,36.852,32.849,33.896,33.286,35.112,32.352,0,0
3760118064,1.268883332,22.678,11.093,15.5,33.971,14.512,15.01,1757.486,0.881,400.139,23.402,14.442,0,0,1,0,0,0,4921.97,1.436,0,10.153,26.174,232.576,23.475,220.326,24.383,-0.95,23.949,220.821,24.346,0.391,1764.712,40.868,20.749,35.295,-21.993,30.221,37.121,12.737,0,1,-0.001,-2.383,3.262,-0.657,-4.858,0.004,0.003,34.018,35.086,35.597,36.046,36.91,37.126,33.566,34.37,34.145,36.002,36.933,36.85,32.858,33.907,33.292,35.103,32.357,0,0
3760118066,1.299216668,22.709,11.1,15.499,33.989,14.481,15.01,1726.686,0.888,400.189,23.404,14.443,0,0,1,0,0,0,4976.42,1.428,0,9.848,26.182,232.544,23.494,220.327,24.384,-0.931,23.945,220.782,24.34,0.389,1765.894,40.856,20.777,35.265,-21.991,30.076,37.109,12.726,0,1,-0.001,-2.361,3.275,-0.676,-5.046,0.004,0.003,34.037,35.092,35.592,36.035,36.901,37.116,33.566,34.374,34.148,35.997,36.92,36.853,32.859,33.913,33.297,35.105,32.346,0,0
3760118068,1.335283335,22.691,11.102,15.5,33.946,14.522,15.01,1734.296,0.853,400.202,23.386,14.444,0,0,1,0,0,0,4963.817,1.41,0,10.085,26.182,232.595,23.474,220.349,24.387,-0.954,23.946,220.834,24.349,0.396,1765.858,40.892,20.765,35.246,-21.991,30.127,37.116,12.729,0,1,-0.001,-2.349,3.307,-0.649,-4.769,0.004,0.003,34.034,35.1,35.593,36.043,36.911,37.124,33.573,34.377,34.148,36.004,36.926,36.859,32.852,33.912,33.294,35.103,32.346,0,0
3760118070,1.366133332,22.629,11.089,15.5,33.962,14.491,15.01,1751.616,0.861,400.22,23.385,14.441,0,0,1,0,0,0,4930.947,1.436,0,10.058,26.186,232.594,23.46,220.337,24.385,-0.967,23.946,220.788,24.341,0.39,1765.974,40.856,20.725,35.264,-21.991,30.114,37.113,12.728,0,1,-0.001,-2.345,3.276,-0.603,-4.941,0.004,0.003,34.017,35.077,35.586,36.021,36.898,37.117,33.568,34.357,34.139,35.999,36.922,36.843,32.853,33.895,33.292,35.107,32.359,0,0
3760118072,1.398133334,22.655,11.085,15.5,33.963,14.499,15.01,1729.184,0.881,400.148,23.378,14.441,0,0,1,0,0,0,4977.678,1.423,0,9.718,26.167,232.62,23.479,220.362,24.389,-0.952,23.948,220.78,24.34,0.386,1765.889,40.86,20.731,35.276,-21.991,30.114,37.11,12.721,0,1,-0.001,-2.377,3.271,-0.651,-4.907,0.004,0.003,34.027,35.083,35.564,36.027,36.9,37.125,33.577,34.369,34.141,36.007,36.928,36.85,32.838,33.905,33.28,35.111,32.349,0,0
3760118074,1.428583328,22.657,11.108,15.499,33.943,14.495,15.01,1746.59,0.855,400.158,23.397,14.442,0,0,1,0,0,0,4954.483,1.414,0,9.814,26.192,232.498,23.482,220.352,24.387,-0.946,23.952,220.805,24.344,0.385,1765.169,40.86,20.769,35.276,-21.991,30.074,37.104,12.716,0,1,-0.001,-2.328,3.27,-0.581,-4.894,0.004,0.003,34.03,35.094,35.578,36.02,36.908,37.112,33.58,34.369,34.135,36.001,36.921,36.849,32.855,33.907,33.294,35.108,32.351,0,0
3760118076,1.457533328,22.669,11.133,15.5,33.953,14.508,15.01,1752.709,0.875,400.188,23.385,14.443,0,0,1,0,0,0,4938.362,1.411,0,9.95,26.188,232.659,23.478,220.301,24.379,-0.942,23.939,220.791,24.342,0.397,1763.574,40.876,20.687,35.25,-21.992,30.099,37.111,12.731,0,1,-0.001,-2.345,3.291,-0.519,-4.844,0.004,0.003,34.025,35.092,35.587,36.022,36.899,37.112,33.573,34.353,34.129,35.997,36.921,36.864,32.857,33.916,33.305,35.11,32.354,0,0
3760118078,1.487399999,22.664,11.106,15.5,33.968,14.522,15.01,1735.508,0.882,400.195,23.391,14.442,0,0,1,0,0,0,4933.235,1.416,0,10.061,26.188,232.633,23.468,220.279,24.376,-0.95,23.932,220.799,24.343,0.405,1763.85,40.874,20.708,35.266,-21.991,30.103,37.117,12.741,0,1,-0.001,-2.382,3.281,-0.595,-4.803,0.004,0.003,34.024,35.094,35.571,36.026,36.895,37.099,33.566,34.357,34.142,35.998,36.923,36.852,32.847,33.911,33.295,35.12,32.355,0,0
3760118080,1.523149999,22.648,11.105,15.5,33.941,14.491,15.009,1734.305,0.863,400.172,23.395,14.442,0,0,1,0,0,0,4943.018,1.447,0,9.923,26.197,232.632,23.485,220.4,24.395,-0.952,23.959,220.845,24.35,0.385,1764.497,40.879,20.728,35.261,-21.991,30.116,37.115,12.719,0,1,-0.001,-2.336,3.288,-0.578,-4.907,0.004,0.003,34.026,35.102,35.59,36.022,36.903,37.1,33.564,34.365,34.142,36.002,36.925,36.866,32.847,33.909,33.298,35.114,32.358,0,0
3760118082,1.559533334,22.65,11.086,15.5,33.973,14.497,15.01,1720.405,0.861,400.18,23.383,14.444,0,0,1,0,0,0,4995.271,1.412,0,9.789,26.188,232.692,23.5,220.35,24.387,-0.928,23.941,220.703,24.328,0.38,1765.1,40.857,20.769,35.263,-21.991,30.059,37.113,12.726,0,1,-0.001,-2.351,3.275,-0.642,-4.939,0.004,0.003,34.023,35.093,35.586,36.029,36.896,37.114,33.576,34.354,34.135,36.007,36.926,36.866,32.855,33.91,33.314,35.115,32.345,0,0
3760118084,1.589683334,22.664,11.129,15.5,33.942,14.517,15.01,1717.718,0.846,400.235,23.392,14.442,0,0,1,0,0,0,4936.139,1.418,0,9.858,26.186,232.632,23.495,220.363,24.39,-0.936,23.96,220.771,24.339,0.373,1764.457,40.881,20.681,35.256,-21.991,30.075,37.114,12.724,0,1,-0.001,-2.319,3.292,-0.523,-4.782,0.004,0.003,34,35.075,35.57,36.011,36.902,37.108,33.572,34.359,34.144,36.009,36.926,36.856,32.839,33.887,33.282,35.107,32.351,0,0
3760118085,1.619050002,22.641,11.144,15.499,33.953,14.5,15.009,1763.084,0.843,400.187,23.389,14.442,0,0,1,0,0,0,4944.862,1.414,0,9.683,26.179,232.618,23.453,220.295,24.379,-0.967,23.938,220.781,24.34,0.396,1764.52,40.858,20.835,35.259,-21.991,30.069,37.119,12.74,0,1,-0.001,-2.292,3.277,-0.447,-4.884,0.004,0.003,34.013,35.086,35.595,36.025,36.888,37.095,33.568,34.359,34.129,36.009,36.915,36.856,32.848,33.918,33.277,35.116,32.349,0,0
3760118087,1.648699999,22.648,11.132,15.5,33.942,14.519,15.009,1749.074,0.894,400.189,23.373,14.441,0,0,1,0,0,0,4938.733,1.441,0,9.837,26.192,232.573,23.486,220.323,24.383,-0.938,23.932,220.748,24.335,0.397,1764.536,40.865,20.798,35.258,-21.991,30.068,37.116,12.732,0,1,-0.001,-2.376,3.282,-0.494,-4.768,0.004,0.003,34.009,35.075,35.584,36.01,36.901,37.103,33.561,34.353,34.137,36.005,36.922,36.862,32.842,33.902,33.273,35.108,32.352,0,0
3760118089,1.678433331,22.642,11.125,15.5,33.94,14.51,15.01,1762.284,0.878,400.141,23.382,14.441,0,0,1,0,0,0,4985.437,1.427,0,10.096,26.198,232.657,23.488,220.264,24.373,-0.927,23.944,220.72,24.33,0.38,1764.567,40.846,20.739,35.248,-21.991,30.095,37.108,12.735,0,1,-0.001,-2.355,3.277,-0.506,-4.807,0.004,0.003,34.014,35.083,35.593,36.032,36.896,37.102,33.571,34.351,34.133,36.022,36.919,36.856,32.842,33.908,33.284,35.115,32.346,0,0
3760118091,1.712783329,22.675,11.111,15.5,33.938,14.493,15.009,1754.692,0.893,400.149,23.362,14.442,0,0,1,0,0,0,4961.803,1.419,0,9.854,26.185,232.7,23.464,220.353,24.388,-0.964,23.942,220.822,24.347,0.398,1764.331,40.835,20.755,35.278,-21.991,30.076,37.112,12.724,0,1,-0.001,-2.369,3.253,-0.595,-4.893,0.004,0.003,34.022,35.093,35.594,36.039,36.897,37.112,33.57,34.367,34.131,36.008,36.916,36.858,32.856,33.907,33.29,35.112,32.345,0,0
3760118093,1.748283331,22.687,11.069,15.501,33.968,14.492,15.01,1727.613,0.885,400.189,23.363,14.443,0,0,1,0,0,0,4947.734,1.43,0,9.892,26.186,232.615,23.473,220.376,24.391,-0.96,23.942,220.813,24.345,0.397,1763.538,40.836,20.789,35.25,-21.991,30.114,37.098,12.707,0,1,-0.001,-2.387,3.268,-0.747,-4.951,0.004,0.003,34.027,35.08,35.6,36.029,36.895,37.11,33.568,34.356,34.128,35.995,36.91,36.86,32.865,33.913,33.29,35.108,32.361,0,0
3760118095,1.778299999,22.69,11.075,15.499,33.972,14.495,15.01,1756.753,0.854,400.194,23.401,14.442,0,0,1,0,0,0,4965.972,1.418,0,9.698,26.183,232.62,23.496,220.284,24.377,-0.922,23.975,220.752,24.336,0.355,1765.233,40.844,20.721,35.25,-21.991,30.097,37.111,12.734,0,1,-0.001,-2.348,3.276,-0.731,-4.943,0.004,0.003,34.028,35.083,35.599,36.033,36.902,37.117,33.576,34.354,34.133,36.003,36.917,36.859,32.852,33.908,33.29,35.11,32.351,0,0
3760118097,1.808233333,22.69,11.107,15.501,33.953,14.498,15.01,1732.586,0.887,400.171,23.362,14.442,0,0,1,0,0,0,4946.507,1.419,0,9.707,26.197,232.6,23.484,220.368,24.39,-0.947,23.968,220.831,24.348,0.374,1763.293,40.888,20.747,35.267,-21.991,30.092,37.115,12.725,0,1,-0.001,-2.368,3.287,-0.629,-4.895,0.004,0.003,34.032,35.09,35.606,36.025,36.921,37.11,33.589,34.371,34.144,36.012,36.923,36.873,32.868,33.928,33.311,35.104,32.35,0,0
3760118099,1.84495,22.701,11.113,15.499,33.962,14.487,15.01,1752.921,0.859,400.171,23.378,14.443,0,0,1,0,0,0,4947.139,1.419,0,9.768,26.193,232.689,23.475,220.422,24.399,-0.965,23.929,220.751,24.335,0.4,1763.331,40.851,20.687,35.272,-21.991,30.104,37.101,12.702,0,1,-0.001,-2.323,3.264,-0.625,-4.967,0.004,0.003,34.027,35.08,35.6,36.036,36.912,37.113,33.59,34.359,34.142,36.002,36.92,36.86,32.851,33.913,33.305,35.101,32.358,0,0
3760118101,1.873916666,22.648,11.077,15.501,33.951,14.485,15.01,1743.18,0.883,400.195,23.379,14.442,0,0,1,0,0,0,4948.194,1.428,0,9.854,26.193,232.668,23.483,220.288,24.378,-0.936,23.954,220.788,24.341,0.381,1764.362,40.828,20.74,35.293,-21.992,30.117,37.101,12.723,0,1,-0.001,-2.374,3.239,-0.667,-4.953,0.004,0.003,34.032,35.088,35.586,36.034,36.907,37.12,33.59,34.355,34.146,36.009,36.919,36.858,32.852,33.915,33.309,35.099,32.364,0,0
3760118103,1.905566669,22.669,11.086,15.5,33.978,14.489,15.01,1743.106,0.871,400.187,23.387,14.442,0,0,1,0,0,0,4962.855,1.421,0,9.73,26.19,232.668,23.483,220.363,24.389,-0.948,23.954,220.789,24.341,0.381,1763.45,40.82,20.751,35.254,-21.991,30.094,37.087,12.698,0,1,-0.001,-2.357,3.256,-0.667,-4.985,0.004,0.003,34.022,35.073,35.577,36.021,36.903,37.118,33.573,34.354,34.134,36.007,36.919,36.859,32.837,33.916,33.295,35.095,32.362,0,0
3760118104,1.9352,22.661,11.143,15.5,33.957,14.494,15.01,1734.809,0.871,400.182,23.419,14.444,0,0,1,0,0,0,4951.295,1.421,0,9.886,26.185,232.645,23.484,220.308,24.381,-0.938,23.949,220.806,24.344,0.389,1764.481,40.82,20.719,35.278,-21.992,30.101,37.09,12.709,0,1,-0.001,-2.322,3.244,-0.479,-4.927,0.004,0.003,34.031,35.095,35.582,36.034,36.903,37.12,33.581,34.352,34.142,36.024,36.925,36.871,32.855,33.923,33.307,35.094,32.356,0,0
3760118107,1.970833333,22.658,11.123,15.5,33.95,14.49,15.01,1746.055,0.862,400.237,23.399,14.444,0,0,1,0,0,0,4949.877,1.427,0,9.66,26.189,232.616,23.486,220.441,24.402,-0.958,23.941,220.71,24.329,0.382,1763.825,40.837,20.748,35.222,-21.991,30.139,37.085,12.683,0,1,-0.001,-2.322,3.286,-0.538,-4.935,0.004,0.003,34.021,35.09,35.584,36.02,36.899,37.119,33.576,34.345,34.129,36.01,36.921,36.862,32.843,33.909,33.292,35.091,32.343,0,0
3760118109,2.005916667,22.665,11.072,15.5,33.961,14.47,15.009,1745.619,0.875,400.243,23.39,14.444,0,0,1,0,0,0,4960.299,1.45,0,9.917,26.199,232.639,23.492,220.286,24.378,-0.927,23.972,220.809,24.345,0.367,1764.322,40.84,20.712,35.241,-21.992,30.113,37.087,12.71,0,1,-0.001,-2.356,3.277,-0.707,-5.053,0.004,0.003,34.024,35.091,35.598,36.02,36.901,37.123,33.577,34.363,34.144,36.017,36.914,36.866,32.867,33.928,33.297,35.087,32.338,0,0
3760118110,2.035716669,22.657,11.097,15.5,33.945,14.502,15.01,1723.048,0.874,400.227,23.397,14.443,0,0,1,0,0,0,4999.822,1.422,0,9.733,26.193,232.705,23.472,220.338,24.386,-0.955,23.939,220.742,24.334,0.389,1762.72,40.859,20.771,35.239,-21.992,30.148,37.085,12.699,0,1,-0.001,-2.364,3.286,-0.617,-4.86,0.004,0.003,34.036,35.099,35.595,36.026,36.898,37.111,33.576,34.354,34.131,35.997,36.918,36.856,32.862,33.92,33.299,35.086,32.349,0,0
3760118112,2.065983335,22.642,11.089,15.499,33.952,14.51,15.009,1753.155,0.849,400.203,23.379,14.442,0,0,1,0,0,0,4953.016,1.445,0,9.972,26.195,232.66,23.488,220.389,24.394,-0.947,23.921,220.727,24.332,0.404,1764.168,40.854,20.682,35.245,-21.991,30.075,37.089,12.695,0,1,-0.001,-2.343,3.282,-0.619,-4.833,0.004,0.003,34.036,35.083,35.585,36.021,36.9,37.107,33.569,34.351,34.13,36.001,36.904,36.857,32.857,33.922,33.296,35.089,32.352,0,0
3760118114,2.09588333,22.679,11.088,15.5,33.952,14.507,15.01,1712.203,0.883,400.178,23.4,14.442,0,0,1,0,0,0,4991.704,1.431,0,10.116,26.191,232.676,23.476,220.356,24.388,-0.953,23.933,220.742,24.334,0.395,1764.278,40.888,20.747,35.258,-21.991,30.092,37.096,12.708,0,1,-0.001,-2.383,3.295,-0.671,-4.847,0.004,0.003,34.026,35.078,35.574,36.03,36.9,37.116,33.582,34.359,34.155,36.016,36.917,36.842,32.852,33.908,33.297,35.092,32.349,0,0
3760118116,2.125416668,22.679,11.08,15.5,33.954,14.487,15.01,1741.319,0.836,400.165,23.399,14.442,0,0,1,0,0,0,4967.832,1.414,0,9.837,26.19,232.652,23.488,220.344,24.386,-0.939,23.955,220.839,24.349,0.388,1763.896,40.872,20.74,35.234,-21.991,30.11,37.099,12.713,0,1,-0.001,-2.318,3.299,-0.699,-4.951,0.004,0.003,34.015,35.075,35.566,36.031,36.892,37.105,33.58,34.361,34.139,36.006,36.921,36.844,32.847,33.898,33.281,35.095,32.341,0,0
3760118118,2.154666662,22.682,11.109,15.615,33.956,14.484,15.01,1742.074,0.869,400.181,23.395,14.442,0,0,1,0,0,0,4939.745,1.413,0,9.849,26.185,232.65,23.494,220.367,24.39,-0.937,23.945,220.757,24.336,0.385,1763.283,40.873,20.708,35.244,-21.992,30.056,37.103,12.713,0,1,-0.001,-2.336,3.292,-0.611,-4.968,0.004,0.003,34.013,35.075,35.567,36.024,36.893,37.102,33.572,34.352,34.132,35.998,36.907,36.843,32.858,33.896,33.284,35.103,32.36,0,0
3760118119,2.185500002,22.668,11.101,15.501,33.935,14.513,15.01,1719.671,0.87,400.175,23.425,14.444,0,0,1,0,0,0,4937.821,1.439,0,9.819,26.182,232.616,23.457,220.364,24.389,-0.974,23.92,220.735,24.333,0.407,1764.525,40.879,20.726,35.256,-21.991,30.109,37.1,12.71,0,1,-0.001,-2.364,3.291,-0.621,-4.792,0.004,0.003,34.025,35.079,35.56,36.018,36.888,37.103,33.575,34.35,34.127,35.995,36.907,36.847,32.845,33.895,33.267,35.108,32.351,0,0
3760118121,2.216016666,22.684,11.115,15.5,33.935,14.504,15.01,1744.001,0.845,400.227,23.386,14.442,0,0,1,0,0,0,4981.26,1.428,0,10.015,26.192,232.596,23.46,220.271,24.375,-0.956,23.933,220.706,24.328,0.389,1765.55,40.902,20.728,35.232,-21.991,30.103,37.116,12.741,0,1,-0.001,-2.318,3.321,-0.595,-4.827,0.004,0.003,34.008,35.065,35.557,36.016,36.884,37.103,33.575,34.343,34.131,35.997,36.893,36.83,32.851,33.896,33.275,35.111,32.354,0,0
3760118123,2.240033333,22.676,11.151,15.5,33.97,14.498,15.01,1744.183,0.872,400.165,23.392,14.444,0,0,1,0,0,0,4963.427,1.409,0,9.892,26.204,232.655,23.455,220.31,24.381,-0.967,23.935,220.789,24.341,0.4,1765.08,40.87,20.762,35.262,-21.992,30.103,37.106,12.726,0,1,-0.001,-2.321,3.284,-0.474,-4.931,0.004,0.003,33.999,35.068,35.554,36.012,36.897,37.1,33.578,34.356,34.131,35.989,36.896,36.823,32.855,33.891,33.261,35.112,32.338,0,0
3760118125,2.275616662,22.666,11.13,15.5,33.948,14.509,15.01,1706.895,0.867,400.228,23.411,14.443,0,0,1,0,0,0,4963.785,1.423,0,10.028,26.199,232.74,23.471,220.337,24.386,-0.956,23.927,220.844,24.35,0.417,1765.555,40.871,20.794,35.267,-21.991,30.079,37.116,12.73,0,1,-0.001,-2.344,3.282,-0.526,-4.834,0.004,0.003,34.004,35.068,35.559,36.006,36.877,37.093,33.575,34.342,34.126,35.988,36.891,36.836,32.849,33.883,33.272,35.112,32.354,0,0
3760118127,2.306016668,22.667,11.112,15.501,33.953,14.495,15.009,1749.329,0.831,400.212,23.401,14.444,0,0,1,0,0,0,4953.286,1.412,0,10.151,26.193,232.705,23.47,220.4,24.395,-0.967,23.941,220.777,24.34,0.392,1764.596,40.883,20.758,35.277,-21.99,30.082,37.134,12.739,0,1,-0.001,-2.295,3.281,-0.583,-4.916,0.004,0.003,34.011,35.068,35.56,36.011,36.866,37.088,33.562,34.324,34.124,35.974,36.893,36.834,32.849,33.879,33.261,35.122,32.354,0,0
3760118128,2.335366662,22.667,11.102,15.501,33.964,14.516,15.01,1744.339,0.879,400.235,23.383,14.443,0,0,1,0,0,0,4934.487,1.409,0,10.005,26.2,232.665,23.491,220.346,24.387,-0.937,23.946,220.757,24.337,0.384,1764.269,40.9,20.755,35.253,-21.992,30.074,37.135,12.748,0,1,-0.001,-2.376,3.305,-0.615,-4.826,0.004,0.003,34.005,35.057,35.551,36.008,36.88,37.1,33.558,34.336,34.118,35.98,36.891,36.822,32.841,33.878,33.261,35.126,32.348,0,0
3760118131,2.371499999,22.663,11.099,15.5,33.939,14.508,15.01,1754.254,0.873,400.197,23.392,14.442,0,0,1,0,0,0,4929.703,1.422,0,10.081,26.199,232.711,23.473,220.297,24.379,-0.947,23.933,220.799,24.343,0.404,1765.795,40.876,20.749,35.281,-21.991,30.106,37.121,12.742,0,1,-0.001,-2.365,3.278,-0.618,-4.818,0.004,0.003,34.003,35.065,35.55,36.012,36.885,37.094,33.57,34.333,34.121,35.977,36.895,36.83,32.843,33.881,33.27,35.12,32.364,0,0
3760118132,2.401049995,22.652,11.088,15.5,33.965,14.501,15.01,1755.604,0.884,400.188,23.37,14.442,0,0,1,0,0,0,4953.085,1.437,0,9.847,26.196,232.704,23.496,220.31,24.381,-0.926,23.938,220.804,24.344,0.399,1765.721,40.891,20.722,35.273,-21.991,30.07,37.105,12.724,0,1,-0.001,-2.38,3.291,-0.636,-4.901,0.004,0.003,34,35.072,35.56,36.011,36.879,37.094,33.563,34.337,34.121,35.992,36.902,36.844,32.852,33.88,33.281,35.125,32.373,0,0
3760118134,2.431949997,22.67,11.076,15.5,33.953,14.489,15.01,1720.27,0.886,400.18,23.386,14.442,0,0,1,0,0,0,4979.126,1.417,0,9.829,26.2,232.682,23.469,220.243,24.37,-0.942,23.926,220.745,24.334,0.402,1765.899,40.914,20.786,35.272,-21.991,30.103,37.137,12.767,0,1,-0.001,-2.38,3.305,-0.699,-4.939,0.004,0.003,33.993,35.077,35.571,36.02,36.898,37.1,33.553,34.337,34.119,35.987,36.905,36.85,32.85,33.881,33.282,35.13,32.362,0,0
3760118136,2.463633331,22.662,11.106,15.616,33.951,14.489,15.01,1722.032,0.846,400.18,23.393,14.443,0,0,1,0,0,0,4944.381,1.408,0,10.154,26.205,232.708,23.482,220.315,24.382,-0.941,23.961,220.771,24.339,0.371,1766.587,40.888,20.787,35.279,-21.991,30.103,37.116,12.734,0,1,-0.001,-2.313,3.287,-0.596,-4.938,0.004,0.003,34.003,35.084,35.578,36.024,36.898,37.111,33.558,34.346,34.123,35.995,36.909,36.861,32.854,33.891,33.303,35.123,32.367,0,0
3760118138,2.4954,22.693,11.142,15.5,33.958,14.497,15.01,1756.034,0.848,400.198,23.387,14.444,0,0,1,0,0,0,4928.693,1.417,0,10.043,26.187,232.743,23.495,220.26,24.373,-0.919,23.935,220.847,24.351,0.41,1764.609,40.89,20.664,35.27,-21.991,30.092,37.122,12.749,0,1,-0.001,-2.297,3.29,-0.522,-4.911,0.004,0.003,34.01,35.079,35.579,36.036,36.911,37.109,33.567,34.355,34.135,36.015,36.906,36.855,32.855,33.9,33.301,35.127,32.354,0,0
3760118140,2.533416669,22.678,11.069,15.5,33.979,14.523,15.01,1775.121,0.886,400.225,23.362,14.444,0,0,1,0,0,0,4943.529,1.4,0,10.202,26.203,232.627,23.473,220.324,24.383,-0.952,23.942,220.736,24.333,0.385,1765.102,40.877,20.718,35.272,-21.991,30.138,37.121,12.738,0,1,-0.001,-2.412,3.282,-0.733,-4.824,0.004,0.003,34.007,35.087,35.588,36.047,36.91,37.129,33.566,34.353,34.133,36.019,36.922,36.871,32.847,33.891,33.304,35.119,32.358,0,0
3760118142,2.568933328,22.657,11.142,15.501,33.972,14.511,15.009,1729.628,0.908,400.219,23.41,14.442,0,0,1,0,0,0,4914.748,1.443,0,10.24,26.196,232.732,23.456,220.357,24.389,-0.974,23.961,220.744,24.335,0.368,1765.904,40.874,20.759,35.303,-21.991,30.138,37.112,12.723,0,1,-0.001,-2.379,3.264,-0.475,-4.867,0.004,0.003,34.009,35.091,35.583,36.05,36.914,37.118,33.57,34.354,34.141,36.02,36.912,36.877,32.848,33.902,33.287,35.117,32.352,0,0
3760118144,2.598433328,22.668,11.096,15.617,33.946,14.502,15.01,1711.911,0.856,400.187,23.387,14.443,0,0,1,0,0,0,4988.214,1.416,0,9.826,26.182,232.686,23.48,220.413,24.397,-0.959,23.952,220.794,24.342,0.385,1763.156,40.889,20.778,35.267,-21.991,30.126,37.12,12.723,0,1,-0.001,-2.342,3.288,-0.635,-4.863,0.004,0.003,34.01,35.092,35.584,36.049,36.914,37.111,33.573,34.365,34.141,36.019,36.922,36.869,32.848,33.898,33.29,35.124,32.352,0,0
3760118146,2.623383331,22.68,11.092,15.616,33.963,14.506,15.01,1711.992,0.836,400.197,23.38,14.443,0,0,1,0,0,0,4941.994,1.413,0,10.24,26.192,232.595,23.475,220.434,24.401,-0.967,23.937,220.778,24.34,0.396,1763.297,40.881,20.764,35.282,-21.992,30.061,37.12,12.72,0,1,-0.001,-2.324,3.275,-0.663,-4.872,0.004,0.003,34.021,35.103,35.597,36.061,36.914,37.13,33.581,34.369,34.146,36.028,36.94,36.877,32.85,33.918,33.297,35.122,32.359,0,0
3760118148,2.659499995,22.674,11.082,15.501,33.976,14.488,15.01,1774.467,0.847,400.205,23.386,14.443,0,0,1,0,0,0,4942.16,1.417,0,10.057,26.191,232.656,23.473,220.38,24.392,-0.96,23.918,220.738,24.333,0.409,1764.908,40.892,20.747,35.272,-21.991,30.115,37.124,12.732,0,1,-0.001,-2.317,3.291,-0.688,-4.989,0.004,0.003,34.029,35.094,35.602,36.068,36.931,37.132,33.584,34.385,34.162,36.04,36.941,36.868,32.844,33.915,33.302,35.127,32.342,0,0
3760118150,2.6954,22.651,11.088,15.5,33.965,14.51,15.008,1729.914,0.907,400.214,23.382,14.445,0,0,1,0,0,0,4944.575,1.424,0,10.225,26.201,232.65,23.481,220.348,24.387,-0.947,23.948,220.78,24.34,0.385,1764.636,40.9,20.7,35.29,-21.991,30.15,37.131,12.744,0,1,-0.001,-2.415,3.284,-0.639,-4.861,0.004,0.003,34.03,35.099,35.605,36.043,36.922,37.123,33.564,34.367,34.149,36.032,36.927,36.87,32.856,33.915,33.303,35.123,32.364,0,0
3760118152,2.725200001,22.679,11.133,15.5,33.977,14.482,15.01,1755.714,0.857,400.253,23.391,14.442,0,0,1,0,0,0,4955.374,1.396,0,10.166,26.198,232.718,23.486,220.302,24.38,-0.935,23.957,220.799,24.343,0.38,1764.496,40.917,20.752,35.29,-21.991,30.163,37.133,12.753,0,1,-0.001,-2.302,3.294,-0.531,-5.018,0.004,0.003,34.035,35.102,35.606,36.045,36.92,37.14,33.57,34.363,34.152,36.039,36.911,36.875,32.871,33.936,33.319,35.13,32.36,0,0
3760118154,2.760716669,22.652,11.124,15.5,33.96,14.511,15.01,1706.952,0.886,400.18,23.387,14.444,0,0,1,0,0,0,4907.342,1.422,0,10.201,26.194,232.698,23.478,220.369,24.39,-0.953,23.934,220.805,24.344,0.404,1763.318,40.875,20.795,35.264,-21.991,30.165,37.13,12.74,0,1,-0.001,-2.365,3.282,-0.524,-4.844,0.004,0.003,34.038,35.114,35.597,36.064,36.929,37.147,33.573,34.38,34.163,36.042,36.943,36.864,32.865,33.925,33.309,35.127,32.356,0,0
3760118156,2.790049998,22.669,11.113,15.5,33.961,14.501,15.01,1743.719,0.831,400.22,23.372,14.442,0,0,1,0,0,0,4952.554,1.419,0,10.273,26.205,232.674,23.484,220.356,24.389,-0.946,23.927,220.735,24.333,0.399,1763.772,40.872,20.752,35.271,-21.992,30.14,37.128,12.739,0,1,-0.001,-2.3,3.277,-0.582,-4.892,0.004,0.003,34.031,35.103,35.598,36.053,36.929,37.121,33.573,34.382,34.162,36.024,36.922,36.867,32.868,33.92,33.297,35.128,32.355,0,0
3760118157,2.819583329,22.652,11.08,15.5,33.958,14.504,15.01,1768.81,0.872,400.173,23.388,14.442,0,0,1,0,0,0,4946.899,1.433,0,9.955,26.206,232.739,23.474,220.313,24.381,-0.948,23.944,220.796,24.343,0.392,1763.182,40.906,20.806,35.278,-21.991,30.137,37.132,12.75,0,1,-0.001,-2.374,3.292,-0.664,-4.873,0.004,0.003,34.031,35.097,35.608,36.062,36.927,37.13,33.582,34.385,34.167,36.033,36.928,36.859,32.86,33.924,33.304,35.125,32.354,0,0
3760118160,2.857583332,22.69,11.118,15.5,33.989,14.49,15.01,1736.763,0.901,400.181,23.384,14.444,0,0,1,0,0,0,4970.955,1.414,0,9.808,26.199,232.751,23.465,220.352,24.388,-0.964,23.967,220.804,24.344,0.371,1762.84,40.895,20.786,35.3,-21.991,30.109,37.128,12.741,0,1,-0.001,-2.37,3.272,-0.594,-5.007,0.004,0.003,34.027,35.089,35.596,36.052,36.916,37.121,33.571,34.366,34.153,36.03,36.927,36.863,32.86,33.915,33.296,35.124,32.359,0,0
3760118162,2.887583335,22.658,11.099,15.507,33.94,14.505,15.01,1745.916,0.864,400.236,23.389,14.444,0,0,1,0,0,0,4939.415,1.414,0,10.148,26.21,232.704,23.487,220.294,24.379,-0.933,23.946,220.783,24.341,0.389,1762.953,40.886,20.77,35.299,-21.991,30.116,37.121,12.742,0,1,-0.001,-2.352,3.267,-0.612,-4.839,0.004,0.003,34.038,35.096,35.602,36.041,36.911,37.122,33.577,34.364,34.147,36.009,36.917,36.86,32.856,33.917,33.29,35.123,32.348,0,0
3760118163,2.916650001,22.66,11.099,15.5,33.948,14.502,15.009,1731.492,0.875,400.219,23.397,14.443,0,0,1,0,0,0,4938.176,1.422,0,9.75,26.206,232.772,23.469,220.325,24.384,-0.956,23.931,220.789,24.342,0.404,1762.39,40.864,20.805,35.284,-21.991,30.065,37.125,12.741,0,1,-0.001,-2.362,3.263,-0.614,-4.869,0.004,0.003,34.036,35.092,35.608,36.045,36.918,37.127,33.581,34.369,34.15,36.031,36.926,36.869,32.877,33.921,33.309,35.125,32.361,0,0
3760118165,2.946883329,22.675,11.073,15.5,33.973,14.487,15.01,1701.369,0.858,400.204,23.377,14.444,0,0,1,0,0,0,4952.782,1.431,0,10.227,26.206,232.75,23.481,220.38,24.392,-0.952,23.919,220.766,24.338,0.413,1764.013,40.887,20.756,35.276,-21.991,30.088,37.126,12.734,0,1,-0.001,-2.349,3.283,-0.717,-4.989,0.004,0.003,34.031,35.087,35.592,36.054,36.928,37.128,33.596,34.38,34.158,36.028,36.926,36.853,32.861,33.911,33.303,35.122,32.365,0,0
3760118167,2.97603333,22.674,11.102,15.501,33.981,14.484,15.009,1730.76,0.825,400.234,23.399,14.444,0,0,1,0,0,0,4968.126,1.415,0,10.013,26.212,232.751,23.524,220.275,24.376,-0.893,23.929,220.806,24.344,0.409,1763.329,40.887,20.808,35.276,-21.991,30.087,37.124,12.748,0,1,-0.001,-2.286,3.282,-0.624,-5.018,0.004,0.003,34.042,35.104,35.594,36.056,36.92,37.137,33.593,34.38,34.154,36.023,36.93,36.867,32.866,33.931,33.314,35.124,32.359,0,0
3760118169,3.005399998,22.661,11.111,15.499,33.977,14.497,15.01,1701.806,0.857,400.218,23.388,14.445,0,0,1,0,0,0,4941.021,1.421,0,9.802,26.2,232.786,23.493,220.359,24.389,-0.938,23.927,220.801,24.344,0.41,1764.008,40.866,20.755,35.282,-21.992,30.076,37.122,12.733,0,1,-0.001,-2.33,3.267,-0.581,-4.95,0.004,0.003,34.044,35.097,35.604,36.04,36.913,37.137,33.584,34.361,34.145,36.016,36.937,36.873,32.857,33.927,33.309,35.116,32.367,0,0
3760118170,3.034483329,22.698,11.103,15.5,33.972,14.495,15.01,1740.905,0.825,400.259,23.397,14.443,0,0,1,0,0,0,4950.505,1.413,0,9.965,26.205,232.712,23.451,220.284,24.377,-0.968,24.004,220.776,24.34,0.329,1763.189,40.868,20.721,35.294,-21.991,30.041,37.119,12.742,0,1,-0.001,-2.295,3.26,-0.652,-4.946,0.004,0.003,34.038,35.098,35.612,36.059,36.926,37.127,33.592,34.381,34.152,36.049,36.939,36.864,32.875,33.917,33.314,35.115,32.359,0,0
3760118172,3.064766661,22.684,11.131,15.5,33.955,14.511,15.009,1750.166,0.869,400.203,23.385,14.443,0,0,1,0,0,0,4936.82,1.414,0,10.201,26.201,232.742,23.47,220.222,24.367,-0.938,23.935,220.756,24.336,0.395,1763.216,40.848,20.725,35.284,-21.99,30.088,37.108,12.741,0,1,-0.001,-2.341,3.255,-0.545,-4.836,0.004,0.003,34.043,35.1,35.606,36.043,36.914,37.127,33.606,34.376,34.147,36.03,36.936,36.869,32.876,33.925,33.306,35.113,32.358,0,0
3760118174,3.093999998,22.689,11.127,15.5,33.965,14.512,15.01,1715.504,0.879,400.204,23.366,14.442,0,0,1,0,0,0,4937.926,1.43,0,9.93,26.214,232.715,23.481,220.263,24.374,-0.934,23.95,220.771,24.339,0.383,1763.324,40.853,20.787,35.243,-21.991,30.086,37.106,12.733,0,1,-0.001,-2.356,3.282,-0.562,-4.846,0.004,0.003,34.041,35.11,35.611,36.052,36.911,37.123,33.601,34.378,34.16,36.028,36.934,36.872,32.869,33.928,33.308,35.116,32.356,0,0
3760118176,3.129283333,22.647,11.091,15.5,33.955,14.493,15.009,1750.074,0.84,400.17,23.379,14.444,0,0,1,0,0,0,4965.702,1.411,0,10.098,26.199,232.799,23.487,220.279,24.376,-0.93,23.947,220.763,24.337,0.384,1763.636,40.821,20.773,35.257,-21.992,30.068,37.109,12.733,0,1,-0.001,-2.319,3.255,-0.625,-4.929,0.004,0.003,34.041,35.092,35.597,36.05,36.913,37.127,33.586,34.37,34.165,36.038,36.938,36.871,32.855,33.918,33.316,35.112,32.339,0,0
3760118178,3.166799998,22.657,11.113,15.617,33.98,14.515,15.009,1741.125,0.879,400.236,23.385,14.443,0,0,1,0,0,0,4933.119,1.423,0,10.253,26.202,232.707,23.487,220.227,24.368,-0.922,23.941,220.895,24.359,0.411,1763.792,40.872,20.806,35.243,-21.991,30.042,37.112,12.744,0,1,-0.001,-2.368,3.294,-0.564,-4.86,0.004,0.003,34.04,35.102,35.594,36.056,36.912,37.13,33.579,34.378,34.162,36.025,36.934,36.866,32.851,33.924,33.306,35.115,32.348,0,0
3760118180,3.192599996,22.687,11.112,15.5,33.975,14.506,15.01,1726.497,0.869,400.197,23.384,14.443,0,0,1,0,0,0,4954.287,1.399,0,9.828,26.201,232.722,23.478,220.324,24.383,-0.947,23.95,220.774,24.339,0.382,1763.284,40.848,20.743,35.274,-21.991,30.076,37.105,12.722,0,1,-0.001,-2.349,3.26,-0.61,-4.9,0.004,0.003,34.05,35.096,35.594,36.064,36.908,37.13,33.585,34.362,34.15,36.021,36.927,36.868,32.849,33.924,33.322,35.107,32.351,0,0
3760118182,3.227699995,22.68,11.139,15.5,33.956,14.507,15.009,1742.711,0.853,400.212,23.398,14.442,0,0,1,0,0,0,4912.36,1.432,0,10.197,26.209,232.718,23.456,220.2,24.364,-0.948,23.972,220.766,24.338,0.36,1763.311,40.856,20.647,35.274,-21.991,30.052,37.106,12.742,0,1,-0.001,-2.313,3.265,-0.515,-4.855,0.004,0.003,34.04,35.094,35.604,36.054,36.908,37.142,33.584,34.372,34.16,36.035,36.93,36.873,32.842,33.931,33.303,35.109,32.351,0,0
3760118184,3.2637,22.687,11.131,15.5,33.982,14.518,15.01,1742.703,0.871,400.181,23.377,14.442,0,0,1,0,0,0,4970.622,1.423,0,10.197,26.214,232.77,23.469,220.367,24.39,-0.962,23.914,220.789,24.341,0.421,1763.258,40.854,20.721,35.27,-21.991,30.017,37.099,12.709,0,1,-0.001,-2.348,3.267,-0.551,-4.851,0.004,0.003,34.037,35.092,35.603,36.056,36.913,37.137,33.572,34.379,34.168,36.009,36.932,36.858,32.846,33.919,33.309,35.103,32.349,0,0
3760118186,3.299166663,22.681,11.073,15.5,33.991,14.472,15.009,1706.09,0.871,400.187,23.384,14.445,0,0,1,0,0,0,4955.25,1.423,0,10.149,26.209,232.804,23.467,220.254,24.372,-0.947,23.944,220.818,24.346,0.396,1764.109,40.814,20.778,35.248,-21.99,30.055,37.103,12.731,0,1,-0.001,-2.353,3.257,-0.728,-5.099,0.004,0.003,34.037,35.094,35.602,36.047,36.922,37.135,33.593,34.385,34.163,36.022,36.93,36.857,32.851,33.909,33.309,35.11,32.352,0,0
3760118188,3.329700001,22.682,11.088,15.5,33.977,14.509,15.01,1732.183,0.83,400.251,23.425,14.442,0,0,1,0,0,0,4954.783,1.438,0,10.202,26.19,232.773,23.469,220.287,24.378,-0.95,23.952,220.673,24.323,0.365,1763.709,40.873,20.8,35.269,-21.991,30.051,37.1,12.722,0,1,-0.001,-2.32,3.279,-0.675,-4.883,0.004,0.003,34.037,35.094,35.593,36.031,36.907,37.12,33.57,34.373,34.15,36.015,36.928,36.857,32.853,33.912,33.295,35.11,32.358,0,0
3760118190,3.359799997,22.641,11.103,15.5,33.946,14.505,15.009,1753.167,0.859,400.167,23.376,14.443,0,0,1,0,0,0,4979.818,1.416,0,10.159,26.209,232.641,23.466,220.402,24.395,-0.971,23.943,220.685,24.325,0.376,1763.89,40.863,20.81,35.274,-21.991,30.07,37.102,12.707,0,1,-0.001,-2.343,3.27,-0.578,-4.852,0.004,0.003,34.03,35.087,35.589,36.038,36.902,37.13,33.59,34.367,34.155,36.021,36.925,36.846,32.848,33.904,33.294,35.113,32.342,0,0
3760118192,3.389416663,22.683,11.116,15.5,33.964,14.521,15.009,1735.885,0.883,400.212,23.406,14.442,0,0,1,0,0,0,4941.73,1.426,0,10.164,26.207,232.77,23.483,220.335,24.385,-0.944,23.94,220.692,24.326,0.38,1765.535,40.87,20.669,35.258,-21.992,30.073,37.095,12.71,0,1,-0.001,-2.375,3.287,-0.59,-4.802,0.004,0.003,34.035,35.094,35.591,36.022,36.896,37.112,33.568,34.362,34.148,36.002,36.914,36.85,32.863,33.924,33.318,35.1,32.347,0,0
3760118193,3.413516665,22.698,11.103,15.5,33.967,14.523,15.01,1735.9,0.863,400.171,23.384,14.442,0,0,1,0,0,0,4958.932,1.421,0,10.362,26.215,232.757,23.475,220.294,24.378,-0.945,23.921,220.724,24.331,0.404,1765.688,40.871,20.718,35.271,-21.992,30.05,37.087,12.708,0,1,-0.001,-2.362,3.28,-0.65,-4.796,0.004,0.003,34.031,35.093,35.586,36.038,36.9,37.13,33.578,34.366,34.156,36.016,36.912,36.857,32.856,33.922,33.299,35.102,32.347,0,0
3760118195,3.449066663,22.691,11.107,15.499,33.991,14.499,15.01,1698.778,0.839,400.179,23.409,14.443,0,0,1,0,0,0,4958.964,1.41,0,10.178,26.217,232.812,23.462,220.356,24.388,-0.968,23.984,220.691,24.326,0.336,1765.732,40.875,20.764,35.255,-21.991,30.05,37.093,12.705,0,1,-0.001,-2.341,3.292,-0.632,-4.963,0.004,0.003,34.033,35.083,35.592,36.029,36.895,37.129,33.579,34.357,34.16,36.001,36.915,36.843,32.851,33.91,33.301,35.098,32.338,0,0
3760118197,3.478700002,22.692,11.095,15.499,33.967,14.513,15.01,1724.17,0.821,400.203,23.381,14.443,0,0,1,0,0,0,4932.347,1.396,0,10.2,26.206,232.824,23.466,220.341,24.386,-0.961,23.945,220.743,24.334,0.383,1765.751,40.877,20.825,35.264,-21.991,30.044,37.095,12.709,0,1,-0.001,-2.308,3.288,-0.668,-4.848,0.004,0.003,34.034,35.093,35.599,36.038,36.907,37.124,33.58,34.369,34.144,36.001,36.918,36.858,32.862,33.902,33.295,35.1,32.356,0,0
