Time elapsed (s),Time Elapsed(min),Tdb_in (C),Twb_in (C),RH_in,Tdb_out (C),Twb_out(C),RH_out(C),Q_dot_air_TriCoil (CFM),dP_nozzle_TriCoil (in W.G.),Pin_nozzle_TriCoil (in W.G),Outdoor Temp (C),Atm Pressure (PSI),Heater Output (kW),FMWP,FMEP,LBWP,LBEP,Steam Humidifier (%),Q_dot_air_wt (CFM),dP_nozzle (in W.G.),Pin_nozzle (PSIG),m_dot_r (kg/h),T_evap_in (C),P_evap_in_coolprop (PSI),T_evap_out (C),P_evap_out (PSIG),T_evap_sat (C),SH (K),T_exv_in (C),P_exv_in (PSIG),T_cond_sat (C),SC (K),m_dot_w (kg/h),T_w_in (C),P_w_in (PSIG),T_w_out (C),dp_w (in W.G.),Water Heater (% of total capacity),T_evap_out_TC (C),SH_TC (K),Water Reverse Flow,TriCoil Refr. Reverse Flow,Q_ref (tons),Q_air (tons),Q_w (tons),Inlet Air Dew Point (C),Outlet Air Dew Point (C),Inlet Air Humdity Ratio (kg/kg),Outlet Air Humidity Ratio (kg/kg),TriCoil Outlet (11),TriCoil Outlet (12),TriCoil Outlet (13),TriCoil Outlet (21),TriCoil Outlet (22),TriCoil Outlet (23),TriCoil Outlet (31),TriCoil Outlet (32),TriCoil Outlet (33),TriCoil Outlet (41),TriCoil Outlet (42),TriCoil Outlet (43),TriCoil Outlet (51),TriCoil Outlet (52),TriCoil Outlet (53) ,TriCoil Outlet (Avg),DB2_TC,,
3760108689,0,20.451,10.116,17.376,28.873,12.517,16.52,1719.602,0.909,401.215,23.67,14.481,1.277,0,1,0,0,0,5905.972,1.436,0,43.864,24.666,222.9,24.249,223.809,24.941,-0.733,24.559,223.631,24.797,0.231,835.794,37.848,17.032,28.641,-22.767,24.301,32.415,7.475,0,0,-0.002,-1.596,2.553,-0.762,-5.023,0.004,0.003,28.438,29.556,30.207,31.755,32.348,32.523,27.95,28.299,28.054,31.564,32.203,32.299,27.297,27.849,27.203,29.854,27.702,0,0
3760108691,0.033049997,20.431,10.131,17.377,28.896,12.514,16.404,1722.009,0.875,401.264,23.628,14.48,1.176,0,1,0,0,0,5882.276,1.424,0,42.199,24.673,222.802,24.246,223.856,24.948,-0.744,24.521,223.645,24.799,0.272,835.905,37.935,17.024,28.664,-22.767,24.254,32.418,7.47,0,0,-0.002,-1.556,2.571,-0.685,-5.079,0.004,0.003,28.428,29.562,30.205,31.774,32.385,32.537,27.971,28.32,28.074,31.573,32.234,32.31,27.297,27.842,27.212,29.858,27.71,0,0
3760108692,0.061316665,20.453,10.175,17.494,28.888,12.542,16.52,1690.458,0.878,401.219,23.637,14.48,1.228,0,1,0,0,0,5860.818,1.446,0,40.699,24.678,222.842,24.219,223.784,24.937,-0.76,24.537,223.725,24.812,0.268,835.928,37.908,17.082,28.661,-22.767,24.257,32.437,7.501,0,0,-0.002,-1.55,2.564,-0.581,-4.934,0.004,0.003,28.44,29.569,30.212,31.774,32.354,32.529,27.958,28.309,28.055,31.56,32.22,32.313,27.31,27.849,27.219,29.865,27.687,0,0
3760108694,0.090433335,20.462,10.186,17.495,28.864,12.53,16.521,1719.02,0.842,401.228,23.647,14.48,1.187,0,1,0,0,0,5900.757,1.463,0,46.319,24.663,222.875,24.232,223.85,24.947,-0.757,24.529,223.612,24.794,0.259,836.277,37.917,17.038,28.667,-22.767,24.277,32.415,7.468,0,0,-0.002,-1.507,2.566,-0.559,-4.942,0.004,0.003,28.434,29.562,30.201,31.76,32.367,32.537,27.965,28.308,28.058,31.576,32.226,32.307,27.299,27.844,27.211,29.858,27.708,0,0
3760108696,0.120183333,20.453,10.141,17.377,28.884,12.533,16.52,1700.756,0.875,401.231,23.645,14.481,1.208,0,1,0,0,0,5929.607,1.424,0,45.976,24.667,222.783,24.232,223.762,24.933,-0.743,24.546,223.677,24.804,0.252,835.929,37.917,17.087,28.645,-22.768,24.277,32.451,7.518,0,0,-0.002,-1.563,2.571,-0.686,-4.969,0.004,0.003,28.421,29.548,30.198,31.756,32.374,32.529,27.975,28.312,28.057,31.568,32.215,32.31,27.298,27.83,27.194,29.872,27.706,0,0
3760108697,0.143700004,20.446,10.151,17.377,28.912,12.508,16.52,1700.888,0.854,401.242,23.652,14.48,1.157,0,1,0,0,0,5861.46,1.443,0,45.814,24.673,222.806,24.241,223.838,24.945,-0.746,24.547,223.648,24.799,0.246,835.857,37.948,17.062,28.661,-22.767,24.248,32.441,7.496,0,0,-0.002,-1.523,2.575,-0.646,-5.134,0.004,0.002,28.428,29.552,30.212,31.747,32.36,32.52,27.951,28.295,28.049,31.551,32.205,32.301,27.291,27.836,27.2,29.863,27.711,0,0
3760108699,0.178099998,20.462,10.172,17.376,28.903,12.518,16.52,1728.084,0.891,401.226,23.627,14.48,1.143,0,1,0,0,0,5861.948,1.438,0,43.747,24.68,222.848,24.251,223.853,24.948,-0.739,24.508,223.659,24.801,0.287,836.531,37.941,17.039,28.645,-22.767,24.24,32.447,7.5,0,0,-0.002,-1.516,2.579,-0.602,-5.073,0.004,0.003,28.435,29.558,30.206,31.767,32.376,32.549,27.981,28.314,28.054,31.57,32.224,32.308,27.297,27.836,27.215,29.874,27.701,0,0
3760108701,0.211833334,20.471,10.163,17.494,28.898,12.535,16.519,1720.085,0.885,401.217,23.634,14.479,1.214,0,1,0,0,0,5885.769,1.428,0,40.667,24.688,222.891,24.216,223.864,24.949,-0.775,24.557,223.618,24.795,0.232,836.885,37.925,17.037,28.681,-22.767,24.236,32.45,7.501,0,0,-0.002,-1.558,2.566,-0.641,-4.984,0.004,0.003,28.438,29.554,30.205,31.766,32.377,32.543,27.973,28.302,28.053,31.568,32.22,32.31,27.318,27.837,27.206,29.872,27.711,0,0
3760108703,0.235016664,20.442,10.154,17.492,28.871,12.541,16.519,1719.955,0.876,401.2,23.62,14.481,1.278,0,1,0,0,0,5868.777,1.438,0,38.811,24.676,222.944,24.241,223.888,24.953,-0.754,24.557,223.671,24.803,0.239,835.86,37.945,17.046,28.668,-22.769,24.191,32.46,7.507,0,0,-0.002,-1.561,2.572,-0.632,-4.908,0.004,0.003,28.43,29.566,30.219,31.781,32.39,32.551,27.985,28.322,28.064,31.58,32.239,32.315,27.314,27.84,27.213,29.885,27.698,0,0
3760108704,0.262550004,20.463,10.132,17.494,28.904,12.518,16.52,1714.155,0.852,401.265,23.653,14.481,1.21,0,1,0,0,0,5868.302,1.448,0,37.086,24.687,222.866,24.239,223.793,24.938,-0.741,24.56,223.663,24.802,0.236,835.975,37.909,17.055,28.665,-22.767,24.223,32.449,7.51,0,0,-0.002,-1.559,2.564,-0.727,-5.075,0.004,0.003,28.456,29.576,30.224,31.776,32.382,32.552,27.99,28.311,28.064,31.58,32.218,32.337,27.327,27.858,27.24,29.876,27.706,0,0
3760108706,0.291916664,20.484,10.166,17.494,28.901,12.52,16.521,1701.553,0.869,401.267,23.638,14.481,1.202,0,1,0,0,0,5903.146,1.434,0,36.685,24.684,222.931,24.227,223.744,24.931,-0.746,24.531,223.784,24.821,0.284,836.776,37.972,17.046,28.669,-22.767,24.195,32.459,7.528,0,0,-0.002,-1.533,2.582,-0.649,-5.063,0.004,0.003,28.443,29.559,30.215,31.786,32.382,32.54,27.992,28.314,28.061,31.588,32.232,32.331,27.318,27.847,27.208,29.884,27.713,0,0
3760108708,0.321433338,20.433,10.188,17.493,28.891,12.521,16.52,1725.581,0.855,401.248,23.64,14.481,1.245,0,1,0,0,0,5879.215,1.435,0,34.901,24.674,222.913,24.225,223.832,24.944,-0.762,24.558,223.685,24.805,0.241,835.86,37.935,17.054,28.656,-22.767,24.208,32.457,7.512,0,0,-0.002,-1.509,2.573,-0.516,-5.034,0.004,0.003,28.453,29.577,30.232,31.789,32.389,32.544,27.981,28.313,28.064,31.584,32.236,32.33,27.317,27.857,27.209,29.883,27.708,0,0
3760108710,0.351083334,20.435,10.182,17.493,28.9,12.519,16.52,1734.54,0.882,401.242,23.641,14.479,1.208,0,1,0,0,0,5879.865,1.436,0,34.491,24.681,222.852,24.226,223.832,24.944,-0.76,24.556,223.716,24.81,0.248,835.947,37.923,17.028,28.667,-22.768,24.163,32.464,7.52,0,0,-0.002,-1.532,2.567,-0.536,-5.063,0.004,0.003,28.448,29.575,30.227,31.801,32.4,32.553,28.002,28.312,28.069,31.598,32.254,32.337,27.313,27.853,27.229,29.895,27.695,0,0
3760108712,0.38513333,20.465,10.153,17.377,28.9,12.537,16.52,1714.331,0.892,401.21,23.653,14.481,1.25,0,1,0,0,0,5883.193,1.445,0,33.417,24.676,222.899,24.244,223.884,24.952,-0.75,24.544,223.703,24.808,0.257,835.884,37.913,17.029,28.665,-22.766,24.195,32.461,7.509,0,0,-0.001,-1.572,2.564,-0.665,-4.981,0.004,0.003,28.449,29.571,30.237,31.794,32.393,32.551,27.979,28.317,28.062,31.593,32.232,32.334,27.308,27.841,27.21,29.89,27.709,0,0
3760108713,0.4136,20.443,10.14,17.493,28.915,12.527,16.521,1727.757,0.869,401.256,23.673,14.479,1.249,0,1,0,0,0,5899.101,1.45,0,33.519,24.676,222.866,24.259,223.941,24.962,-0.744,24.577,223.747,24.815,0.232,835.862,37.893,17.033,28.658,-22.768,24.193,32.472,7.51,0,0,-0.001,-1.555,2.561,-0.673,-5.052,0.004,0.003,28.443,29.587,30.229,31.806,32.421,32.58,27.996,28.333,28.075,31.614,32.269,32.342,27.324,27.852,27.209,29.893,27.714,0,0
3760108715,0.447416671,20.472,10.187,17.378,28.902,12.515,16.52,1755.259,0.885,401.201,23.621,14.48,1.159,0,1,0,0,0,5907.434,1.432,0,33.773,24.685,222.863,24.244,223.756,24.932,-0.73,24.563,223.685,24.805,0.236,835.862,37.962,17.001,28.695,-22.767,24.217,32.482,7.55,0,0,-0.001,-1.528,2.569,-0.568,-5.082,0.004,0.003,28.438,29.575,30.233,31.788,32.403,32.554,27.985,28.323,28.07,31.606,32.258,32.33,27.309,27.845,27.222,29.896,27.714,0,0
3760108717,0.476283336,20.454,10.187,17.375,28.886,12.526,16.52,1769.267,0.917,401.217,23.665,14.48,1.268,0,1,0,0,0,5876.586,1.44,0,35.042,24.678,222.925,24.201,223.884,24.952,-0.794,24.544,223.642,24.798,0.248,835.891,37.924,17.009,28.669,-22.768,24.24,32.477,7.525,0,0,-0.002,-1.56,2.566,-0.544,-5.003,0.004,0.003,28.463,29.592,30.246,31.809,32.403,32.565,27.988,28.331,28.066,31.615,32.264,32.353,27.321,27.867,27.226,29.892,27.708,0,0
3760108719,0.50388333,20.433,10.149,17.377,28.891,12.542,16.52,1748.996,0.933,401.218,23.666,14.478,1.191,0,1,0,0,0,5889.201,1.418,0,36.597,24.687,222.876,24.222,223.815,24.942,-0.762,24.544,223.594,24.791,0.24,835.852,37.918,17.031,28.656,-22.767,24.24,32.471,7.529,0,0,-0.002,-1.609,2.568,-0.631,-4.936,0.004,0.003,28.436,29.578,30.234,31.815,32.425,32.576,27.988,28.336,28.067,31.623,32.267,32.349,27.316,27.854,27.219,29.893,27.715,0,0
3760108721,0.536133337,20.465,10.135,17.377,28.884,12.524,16.518,1716.136,0.909,401.18,23.66,14.479,1.181,0,1,0,0,0,5852.039,1.445,0,36.124,24.684,222.935,24.24,223.761,24.933,-0.734,24.566,223.687,24.805,0.233,835.842,37.908,17.063,28.689,-22.768,24.242,32.483,7.55,0,0,-0.002,-1.588,2.556,-0.718,-5.004,0.004,0.003,28.461,29.583,30.257,31.827,32.43,32.599,27.997,28.342,28.086,31.627,32.277,32.352,27.325,27.88,27.239,29.895,27.708,0,0
3760108722,0.565316669,20.433,10.159,17.494,28.903,12.527,16.521,1718.436,0.871,401.188,23.643,14.48,1.29,0,1,0,0,0,5899.633,1.41,0,36.089,24.67,222.915,24.219,223.859,24.948,-0.772,24.567,223.629,24.796,0.223,835.94,37.948,17.053,28.696,-22.768,24.247,32.464,7.516,0,0,-0.002,-1.545,2.566,-0.604,-5.029,0.004,0.003,28.457,29.58,30.248,31.817,32.421,32.584,27.98,28.329,28.065,31.608,32.266,32.362,27.316,27.877,27.231,29.893,27.723,0,0
3760108724,0.594033337,20.475,10.144,17.377,28.909,12.537,16.521,1696.785,0.874,401.228,23.653,14.479,1.282,0,1,0,0,0,5837.631,1.421,0,34.29,24.691,222.826,24.238,223.877,24.951,-0.755,24.538,223.742,24.814,0.27,835.943,37.92,17.045,28.694,-22.768,24.239,32.469,7.517,0,0,-0.001,-1.563,2.558,-0.705,-4.992,0.004,0.003,28.45,29.589,30.246,31.832,32.423,32.592,27.989,28.342,28.079,31.631,32.276,32.368,27.33,27.871,27.243,29.896,27.723,0,0
3760108726,0.622416671,20.453,10.164,17.377,28.912,12.517,16.52,1729.998,0.849,401.194,23.633,14.48,1.242,0,1,0,0,0,5857.03,1.467,0,34.987,24.683,222.963,24.213,223.821,24.942,-0.771,24.56,223.607,24.793,0.227,835.802,37.909,17.041,28.684,-22.768,24.24,32.459,7.517,0,0,-0.002,-1.517,2.558,-0.614,-5.094,0.004,0.003,28.452,29.588,30.253,31.814,32.425,32.592,27.99,28.341,28.082,31.624,32.274,32.373,27.322,27.881,27.233,29.889,27.715,0,0
3760108728,0.652333331,20.432,10.171,17.377,28.918,12.51,16.52,1749.524,0.887,401.227,23.649,14.479,1.324,0,1,0,0,0,5937.691,1.441,0,35.226,24.674,222.91,24.217,223.843,24.946,-0.771,24.545,223.744,24.815,0.263,835.941,37.885,17.011,28.723,-22.767,24.23,32.453,7.507,0,0,-0.002,-1.537,2.54,-0.564,-5.137,0.004,0.002,28.474,29.599,30.255,31.837,32.433,32.608,27.999,28.357,28.102,31.633,32.282,32.383,27.33,27.884,27.249,29.893,27.725,0,0
3760108729,0.681066664,20.427,10.171,17.49,28.88,12.519,16.52,1727.783,0.91,401.203,23.648,14.479,1.279,0,1,0,0,0,5892.156,1.43,0,36.194,24.669,222.853,24.225,223.789,24.937,-0.755,24.55,223.657,24.801,0.245,835.859,37.901,17.045,28.702,-22.768,24.231,32.466,7.528,0,0,-0.002,-1.561,2.551,-0.558,-5.023,0.004,0.003,28.473,29.602,30.274,31.82,32.422,32.593,27.994,28.344,28.087,31.618,32.278,32.371,27.339,27.885,27.25,29.897,27.715,0,0
3760108731,0.710050003,20.456,10.14,17.494,28.881,12.533,16.52,1691.743,0.885,401.211,23.635,14.48,1.286,0,1,0,0,0,5871.587,1.434,0,37.155,24.681,222.821,24.239,223.83,24.944,-0.747,24.55,223.688,24.806,0.25,835.859,37.896,17.002,28.679,-22.768,24.204,32.456,7.513,0,0,-0.002,-1.572,2.556,-0.693,-4.96,0.004,0.003,28.487,29.595,30.246,31.831,32.427,32.604,28.002,28.356,28.094,31.625,32.289,32.374,27.329,27.891,27.248,29.887,27.702,0,0
3760108733,0.739383332,20.486,10.163,17.493,28.923,12.508,16.52,1710.682,0.843,401.218,23.631,14.48,1.276,0,1,0,0,0,5879.756,1.434,0,37.666,24.687,222.897,24.229,223.8,24.939,-0.752,24.545,223.704,24.808,0.257,835.856,37.917,17.038,28.681,-22.768,24.204,32.446,7.507,0,0,-0.002,-1.507,2.561,-0.662,-5.155,0.004,0.002,28.473,29.603,30.248,31.829,32.449,32.598,28.017,28.348,28.1,31.632,32.299,32.363,27.341,27.895,27.251,29.878,27.704,0,0
3760108735,0.768349997,20.453,10.179,17.376,28.905,12.515,16.52,1726.101,0.865,401.228,23.639,14.479,1.252,0,1,0,0,0,5879.249,1.433,0,37.714,24.684,222.934,24.209,223.863,24.949,-0.782,24.556,223.679,24.804,0.242,835.679,37.917,17.047,28.707,-22.768,24.125,32.443,7.493,0,0,-0.002,-1.518,2.553,-0.569,-5.09,0.004,0.003,28.47,29.598,30.231,31.832,32.433,32.597,28.007,28.352,28.103,31.638,32.294,32.36,27.333,27.878,27.245,29.88,27.71,0,0
3760108736,0.796983337,20.424,10.165,17.375,28.903,12.528,16.52,1725.541,0.883,401.194,23.631,14.48,1.221,0,1,0,0,0,5877.647,1.436,0,37.571,24.679,222.913,24.209,223.806,24.94,-0.773,24.557,223.656,24.801,0.238,836.531,37.903,17.048,28.703,-22.767,24.19,32.45,7.51,0,0,-0.002,-1.55,2.553,-0.572,-5.026,0.004,0.003,28.477,29.606,30.234,31.822,32.426,32.602,28.004,28.352,28.112,31.628,32.288,32.358,27.342,27.899,27.24,29.881,27.703,0,0
3760108738,0.83015,20.468,10.124,17.377,28.904,12.556,16.52,1747.342,0.882,401.218,23.631,14.477,1.241,0,1,0,0,0,5882.276,1.438,0,37.652,24.685,222.888,24.208,223.95,24.963,-0.796,24.533,223.594,24.791,0.251,836.034,37.898,17.063,28.658,-22.768,24.228,32.45,7.487,0,0,-0.002,-1.596,2.563,-0.755,-4.892,0.004,0.003,28.478,29.615,30.234,31.828,32.44,32.594,28.021,28.364,28.115,31.625,32.3,32.36,27.342,27.879,27.233,29.876,27.703,0,0
3760108741,0.867216667,20.466,10.173,17.376,28.909,12.532,16.52,1698.353,0.907,401.155,23.634,14.478,1.37,0,1,0,0,0,5887.379,1.458,0,37.514,24.677,222.925,24.233,223.812,24.941,-0.749,24.558,223.681,24.804,0.24,835.871,37.909,16.992,28.702,-22.768,24.095,32.441,7.501,0,0,-0.002,-1.567,2.553,-0.602,-5.014,0.004,0.003,28.486,29.605,30.256,31.81,32.426,32.585,28.007,28.36,28.103,31.619,32.282,32.37,27.348,27.895,27.25,29.877,27.715,0,0
3760108742,0.896716666,20.437,10.126,17.378,28.928,12.516,16.52,1744.683,0.851,401.179,23.656,14.479,1.334,0,1,0,0,0,5922.713,1.447,0,37.085,24.689,222.874,24.205,223.758,24.932,-0.769,24.545,223.646,24.799,0.247,836.777,37.89,17.038,28.663,-22.768,24.134,32.446,7.513,0,0,-0.002,-1.542,2.561,-0.709,-5.126,0.004,0.002,28.485,29.622,30.251,31.818,32.434,32.593,28,28.361,28.102,31.625,32.286,32.36,27.361,27.893,27.243,29.875,27.7,0,0
3760108744,0.930366667,20.441,10.139,17.377,28.906,12.53,16.521,1734.72,0.904,401.186,23.637,14.479,1.399,0,1,0,0,0,5902.482,1.437,0,38.149,24.676,222.946,24.238,223.874,24.951,-0.754,24.566,223.673,24.803,0.231,835.92,37.912,17.012,28.673,-22.769,24.118,32.439,7.488,0,0,-0.002,-1.586,2.562,-0.675,-5.018,0.004,0.003,28.491,29.606,30.241,31.816,32.427,32.58,27.998,28.357,28.099,31.626,32.276,32.354,27.343,27.887,27.24,29.87,27.716,0,0
3760108746,0.960250004,20.482,10.137,17.493,28.915,12.503,16.521,1724.988,0.893,401.21,23.622,14.479,1.429,0,1,0,0,0,5885.266,1.413,0,40.238,24.667,222.864,24.206,223.863,24.949,-0.785,24.557,223.558,24.785,0.222,835.704,37.924,16.991,28.713,-22.768,24.07,32.445,7.496,0,0,-0.002,-1.559,2.553,-0.733,-5.16,0.004,0.002,28.482,29.617,30.282,31.814,32.425,32.584,27.997,28.353,28.096,31.621,32.27,32.365,27.353,27.889,27.253,29.877,27.713,0,0
3760108748,0.995416665,20.449,10.184,17.378,28.905,12.542,16.52,1732.236,0.881,401.195,23.619,14.479,1.33,0,1,0,0,0,5842.262,1.439,0,42.259,24.683,222.811,24.189,223.827,24.943,-0.796,24.56,223.576,24.788,0.222,836.006,37.893,17.033,28.689,-22.768,24.068,32.44,7.497,0,0,-0.002,-1.546,2.553,-0.547,-4.963,0.004,0.003,28.473,29.616,30.285,31.827,32.426,32.589,28,28.361,28.095,31.631,32.283,32.357,27.357,27.893,27.26,29.871,27.706,0,0
3760108750,1.023699999,20.471,10.167,17.376,28.908,12.528,16.52,1725.979,0.89,401.194,23.649,14.479,1.296,0,1,0,0,0,5889.265,1.418,0,42.736,24.678,222.911,24.206,223.817,24.942,-0.778,24.543,223.63,24.796,0.248,836.601,37.876,17.027,28.675,-22.768,24.099,32.447,7.506,0,0,-0.002,-1.554,2.553,-0.627,-5.033,0.004,0.003,28.482,29.611,30.275,31.808,32.417,32.577,27.96,28.348,28.095,31.624,32.273,32.352,27.348,27.885,27.244,29.879,27.706,0,0
3760108752,1.056483332,20.457,10.152,17.376,28.87,12.523,16.521,1720.935,0.882,401.193,23.626,14.479,1.401,0,1,0,0,0,5852.043,1.425,0,44.112,24.669,222.878,24.197,223.765,24.934,-0.779,24.536,223.656,24.8,0.259,836.934,37.89,17.028,28.698,-22.768,24.098,32.44,7.506,0,0,-0.002,-1.555,2.552,-0.656,-4.986,0.004,0.003,28.471,29.611,30.247,31.816,32.413,32.569,27.94,28.335,28.08,31.603,32.263,32.357,27.345,27.876,27.237,29.87,27.707,0,0
3760108754,1.084783332,20.454,10.157,17.377,28.918,12.534,16.519,1690.471,0.877,401.202,23.63,14.479,1.351,0,1,0,0,0,5862.868,1.438,0,44.255,24.68,222.822,24.238,223.837,24.945,-0.749,24.531,223.595,24.791,0.253,836.474,37.872,17.05,28.668,-22.767,24.065,32.442,7.497,0,0,-0.002,-1.555,2.554,-0.638,-5.024,0.004,0.003,28.473,29.619,30.26,31.804,32.409,32.57,27.946,28.339,28.098,31.614,32.26,32.354,27.335,27.884,27.234,29.872,27.723,0,0
3760108756,1.11936667,20.44,10.162,17.377,28.904,12.52,16.521,1695.771,0.842,401.193,23.619,14.478,1.351,0,1,0,0,0,5887.156,1.457,0,44.073,24.679,222.893,24.205,223.827,24.943,-0.78,24.571,223.62,24.795,0.218,835.891,37.847,17.016,28.68,-22.768,24.023,32.439,7.496,0,0,-0.002,-1.515,2.542,-0.602,-5.061,0.004,0.003,28.478,29.617,30.245,31.817,32.408,32.566,27.941,28.344,28.095,31.611,32.267,32.356,27.341,27.886,27.245,29.877,27.711,0,0
3760108757,1.147816666,20.44,10.14,17.494,28.933,12.517,16.52,1741.063,0.848,401.18,23.628,14.479,1.297,0,1,0,0,0,5919.538,1.427,0,45.61,24.675,222.886,24.222,223.812,24.941,-0.76,24.551,223.707,24.808,0.251,836.379,37.868,17.047,28.667,-22.768,24.074,32.438,7.497,0,0,-0.002,-1.531,2.553,-0.67,-5.13,0.004,0.002,28.464,29.609,30.249,31.818,32.416,32.576,27.933,28.339,28.085,31.605,32.267,32.34,27.349,27.874,27.219,29.869,27.712,0,0
3760108759,1.171399999,20.464,10.148,17.376,28.89,12.518,16.52,1740.854,0.9,401.185,23.631,14.478,1.311,0,1,0,0,0,5867.714,1.435,0,47.974,24.675,222.861,24.218,223.751,24.931,-0.756,24.557,223.626,24.796,0.233,835.926,37.867,16.996,28.663,-22.768,24.09,32.424,7.493,0,0,-0.002,-1.568,2.552,-0.677,-5.042,0.004,0.003,28.483,29.61,30.248,31.81,32.408,32.574,27.931,28.332,28.083,31.608,32.258,32.354,27.348,27.874,27.235,29.868,27.712,0,0
3760108761,1.200433334,20.46,10.162,17.494,28.909,12.524,16.52,1726.977,0.886,401.163,23.634,14.478,1.39,0,1,0,0,0,5866.954,1.47,0,57.931,24.662,222.86,24.204,223.865,24.949,-0.787,24.556,223.478,24.772,0.21,835.606,37.891,17.022,28.662,-22.767,24.104,32.443,7.493,0,0,-0.003,-1.562,2.558,-0.628,-5.051,0.004,0.003,28.469,29.591,30.25,31.816,32.408,32.564,27.932,28.353,28.093,31.617,32.263,32.339,27.346,27.874,27.215,29.874,27.72,0,0
3760108762,1.2296,20.457,10.181,17.494,28.887,12.528,16.52,1737.428,0.883,401.161,23.626,14.479,1.294,0,1,0,0,0,5942.587,1.445,0,63.664,24.681,222.778,24.224,223.796,24.938,-0.756,24.546,223.596,24.791,0.239,836.035,37.835,17.059,28.672,-22.767,24.132,32.445,7.506,0,0,-0.003,-1.541,2.541,-0.566,-4.993,0.004,0.003,28.463,29.583,30.251,31.812,32.4,32.574,27.937,28.341,28.082,31.594,32.256,32.335,27.333,27.862,27.225,29.871,27.706,0,0
3760108764,1.252749999,20.458,10.098,17.494,28.906,12.515,16.52,1728.14,0.896,401.203,23.648,14.479,1.356,0,1,0,0,0,5899.244,1.457,0,75.177,24.678,222.901,24.216,223.731,24.928,-0.754,24.529,223.701,24.808,0.272,836.978,37.873,17.053,28.656,-22.768,24.027,32.44,7.512,0,0,-0.003,-1.595,2.559,-0.823,-5.09,0.004,0.003,28.48,29.597,30.264,31.817,32.405,32.564,27.94,28.334,28.09,31.617,32.262,32.345,27.355,27.872,27.219,29.867,27.735,0,0
3760108765,1.280783335,20.454,10.186,17.377,28.894,12.526,16.52,1729.94,0.885,401.204,23.624,14.478,1.291,0,1,0,0,0,5920.001,1.429,0,84.165,24.674,222.881,24.223,223.814,24.941,-0.76,24.526,223.617,24.794,0.262,836.009,37.89,17.037,28.686,-22.767,24.025,32.441,7.499,0,0,-0.003,-1.537,2.553,-0.547,-5.011,0.004,0.003,28.464,29.584,30.224,31.808,32.405,32.565,27.957,28.329,28.092,31.623,32.257,32.336,27.332,27.867,27.218,29.868,27.705,0,0
3760108767,1.313399998,20.433,10.153,17.377,28.899,12.522,16.52,1737.611,0.887,401.169,23.641,14.479,1.33,0,1,0,0,0,5871.59,1.431,0,85.994,24.683,222.852,24.196,223.718,24.926,-0.772,24.557,223.631,24.796,0.233,835.867,37.846,17.032,28.676,-22.768,24.079,32.426,7.5,0,0,-0.004,-1.557,2.542,-0.621,-5.043,0.004,0.003,28.474,29.592,30.245,31.809,32.414,32.562,27.968,28.339,28.082,31.615,32.264,32.351,27.356,27.877,27.236,29.863,27.714,0,0
3760108769,1.346583335,20.449,10.154,17.376,28.912,12.545,16.52,1708.511,0.896,401.201,23.638,14.478,1.314,0,1,0,0,0,5873.606,1.443,0,76.711,24.677,222.913,24.227,223.748,24.931,-0.746,24.531,223.519,24.779,0.242,835.877,37.854,17.039,28.651,-22.768,24.102,32.443,7.512,0,0,-0.003,-1.58,2.552,-0.639,-4.958,0.004,0.003,28.468,29.594,30.253,31.792,32.398,32.552,27.98,28.314,28.067,31.598,32.257,32.333,27.356,27.875,27.219,29.867,27.713,0,0
3760108771,1.381433336,20.406,10.146,17.377,28.92,12.538,16.52,1746.688,0.862,401.168,23.644,14.479,1.265,0,1,0,0,0,5895.962,1.428,0,61.121,24.671,222.871,24.224,223.856,24.948,-0.766,24.531,223.513,24.778,0.241,835.67,37.849,17.033,28.65,-22.769,24.039,32.436,7.488,0,0,-0.003,-1.554,2.55,-0.608,-5.006,0.004,0.003,28.465,29.587,30.249,31.783,32.402,32.561,27.992,28.315,28.07,31.599,32.259,32.342,27.358,27.875,27.218,29.864,27.701,0,0
3760108774,1.417883333,20.454,10.129,17.377,28.916,12.531,16.52,1714.153,0.906,401.187,23.623,14.477,1.337,0,1,0,0,0,5870.08,1.43,0,39.896,24.678,222.834,24.192,223.756,24.932,-0.782,24.542,223.603,24.792,0.244,835.351,37.869,17.055,28.641,-22.768,24.079,32.448,7.516,0,0,-0.002,-1.595,2.557,-0.722,-5.031,0.004,0.003,28.473,29.581,30.254,31.811,32.402,32.574,27.997,28.325,28.081,31.603,32.256,32.34,27.357,27.877,27.224,29.864,27.701,0,0
3760108776,1.451183335,20.419,10.122,17.377,28.89,12.541,16.52,1730.047,0.869,401.158,23.623,14.478,1.362,0,1,0,0,0,5872.905,1.445,0,46.925,24.668,222.88,24.202,223.659,24.917,-0.756,24.544,223.508,24.777,0.227,836.17,37.854,17.065,28.668,-22.768,24.094,32.429,7.512,0,0,-0.002,-1.576,2.548,-0.695,-4.938,0.004,0.003,28.455,29.586,30.233,31.791,32.395,32.563,28,28.32,28.078,31.606,32.255,32.328,27.334,27.873,27.223,29.855,27.695,0,0
3760108777,1.480550003,20.446,10.104,17.493,28.914,12.503,16.52,1738.386,0.887,401.178,23.635,14.479,1.341,0,1,0,0,0,5898.124,1.443,0,49.372,24.667,222.82,24.193,223.655,24.916,-0.765,24.532,223.565,24.786,0.247,835.803,37.831,17.062,28.654,-22.768,24.128,32.417,7.5,0,0,-0.002,-1.576,2.544,-0.788,-5.158,0.004,0.002,28.468,29.593,30.247,31.778,32.39,32.546,27.988,28.311,28.071,31.602,32.241,32.337,27.343,27.869,27.241,29.855,27.706,0,0
3760108779,1.514350001,20.474,10.094,17.493,28.888,12.52,16.52,1693.392,0.897,401.183,23.619,14.479,1.241,0,1,0,0,0,5896.112,1.432,0,37.024,24.678,222.813,24.207,223.79,24.937,-0.772,24.555,223.614,24.794,0.233,835.983,37.859,17.063,28.657,-22.767,24.102,32.427,7.489,0,0,-0.002,-1.602,2.552,-0.857,-5.035,0.004,0.003,28.469,29.594,30.246,31.791,32.392,32.556,27.988,28.318,28.087,31.612,32.26,32.343,27.341,27.877,27.234,29.859,27.711,0,0
3760108781,1.542933337,20.471,10.182,17.377,28.914,12.531,16.52,1728.816,0.845,401.193,23.617,14.477,1.31,0,1,0,0,0,5876.477,1.429,0,22.044,24.674,222.881,24.219,223.833,24.944,-0.767,24.557,223.535,24.781,0.218,835.878,37.844,17.016,28.672,-22.768,24.108,32.41,7.465,0,0,-0.001,-1.512,2.543,-0.581,-5.026,0.004,0.003,28.461,29.588,30.242,31.799,32.391,32.558,27.991,28.326,28.074,31.601,32.262,32.335,27.346,27.866,27.221,29.856,27.71,0,0
3760108783,1.571133335,20.454,10.123,17.375,28.905,12.529,16.52,1709.637,0.886,401.147,23.631,14.478,1.29,0,1,0,0,0,5871.575,1.444,0,3.593,24.672,222.856,24.181,223.804,24.939,-0.8,24.544,223.566,24.786,0.236,835.743,37.794,17.035,28.651,-22.768,24.076,32.402,7.463,0,0,0,-1.58,2.535,-0.739,-5.021,0.004,0.003,28.461,29.584,30.242,31.777,32.395,32.546,27.985,28.319,28.083,31.602,32.258,32.326,27.341,27.872,27.221,29.853,27.706,0,0
3760108785,1.59951667,20.481,10.146,17.377,28.92,12.518,16.52,1725.162,0.864,401.163,23.617,14.479,1.273,0,1,0,0,0,5897.882,1.417,0,1.197,24.682,222.842,24.209,223.749,24.931,-0.764,24.554,223.469,24.771,0.211,836.817,37.823,17.016,28.683,-22.767,24.074,32.397,7.466,0,1,0,-1.541,2.537,-0.708,-5.099,0.004,0.003,28.457,29.586,30.219,31.788,32.394,32.554,27.987,28.33,28.082,31.604,32.258,32.331,27.335,27.872,27.218,29.852,27.702,0,0
3760108787,1.63306667,20.455,10.159,17.377,28.888,12.53,16.52,1712.935,0.881,401.185,23.615,14.478,1.209,0,1,0,0,0,5849.754,1.451,0,4.55,24.677,222.904,24.214,223.806,24.94,-0.768,24.568,223.606,24.793,0.219,836.067,37.816,17.04,28.67,-22.767,24.093,32.393,7.453,0,0,0,-1.555,2.537,-0.631,-4.986,0.004,0.003,28.465,29.596,30.231,31.782,32.37,32.538,27.969,28.317,28.067,31.583,32.243,32.329,27.349,27.881,27.227,29.852,27.71,0,0
3760108788,1.661966666,20.464,10.149,17.494,28.932,12.53,16.52,1733.139,0.867,401.176,23.634,14.478,1.319,0,1,0,0,0,5909.139,1.434,0,12.102,24.668,222.875,24.198,223.715,24.926,-0.77,24.521,223.548,24.783,0.256,835.843,37.79,17.063,28.659,-22.768,24.1,32.397,7.471,0,0,-0.001,-1.549,2.532,-0.672,-5.068,0.004,0.003,28.452,29.582,30.231,31.801,32.395,32.558,27.99,28.335,28.087,31.597,32.26,32.316,27.32,27.865,27.216,29.847,27.699,0,0
3760108790,1.690483332,20.463,10.129,17.376,28.882,12.535,16.521,1701.639,0.891,401.162,23.613,14.478,1.353,0,1,0,0,0,5881.353,1.428,0,23.555,24.668,222.818,24.19,223.817,24.941,-0.793,24.523,223.485,24.773,0.244,836.675,37.795,17.01,28.706,-22.768,24.082,32.389,7.447,0,0,-0.001,-1.585,2.522,-0.733,-4.948,0.004,0.003,28.449,29.58,30.241,31.785,32.374,32.544,27.989,28.326,28.079,31.586,32.253,32.321,27.334,27.866,27.226,29.855,27.704,0,0
3760108791,1.714450002,20.458,10.145,17.377,28.896,12.564,16.52,1701.703,0.855,401.171,23.617,14.477,1.323,0,1,0,0,0,5869.389,1.423,0,35.195,24.671,222.814,24.204,223.765,24.933,-0.771,24.549,223.471,24.771,0.216,835.916,37.805,17.046,28.693,-22.767,24.11,32.382,7.449,0,0,-0.002,-1.566,2.527,-0.676,-4.84,0.004,0.003,28.443,29.565,30.235,31.784,32.381,32.545,27.988,28.331,28.068,31.591,32.265,32.318,27.347,27.875,27.218,29.841,27.715,0,0
3760108793,1.742966668,20.466,10.126,17.494,28.915,12.524,16.521,1713.735,0.877,401.154,23.631,14.477,1.313,0,1,0,0,0,5869.625,1.442,0,47.322,24.664,222.836,24.196,223.747,24.931,-0.776,24.52,223.549,24.783,0.257,835.976,37.789,17.06,28.638,-22.767,24.076,32.382,7.452,0,0,-0.002,-1.55,2.538,-0.746,-5.063,0.004,0.003,28.442,29.565,30.221,31.768,32.373,32.546,27.982,28.319,28.074,31.589,32.246,32.299,27.331,27.859,27.21,29.838,27.703,0,0
3760108795,1.771866671,20.475,10.16,17.494,28.894,12.528,16.519,1702.632,0.868,401.15,23.634,14.479,1.268,0,1,0,0,0,5895.311,1.443,0,58.1,24.675,222.79,24.204,223.823,24.942,-0.78,24.546,223.525,24.78,0.227,835.891,37.798,17.055,28.661,-22.767,24.075,32.38,7.438,0,0,-0.003,-1.543,2.533,-0.656,-5.006,0.004,0.003,28.452,29.573,30.227,31.756,32.365,32.544,27.98,28.309,28.066,31.571,32.234,32.31,27.336,27.877,27.228,29.844,27.708,0,0
3760108797,1.80048333,20.448,10.174,17.494,28.9,12.547,16.519,1729.939,0.856,401.187,23.653,14.477,1.25,0,1,0,0,0,5895.061,1.442,0,60.078,24.672,222.863,24.187,223.759,24.932,-0.787,24.561,223.525,24.78,0.213,835.993,37.779,17.035,28.659,-22.767,24.055,32.379,7.446,0,0,-0.003,-1.537,2.529,-0.575,-4.925,0.004,0.003,28.455,29.579,30.231,31.769,32.381,32.539,27.983,28.317,28.07,31.582,32.244,32.304,27.333,27.875,27.223,29.837,27.708,0,0
3760108798,1.829383334,20.432,10.153,17.494,28.881,12.535,16.52,1727.209,0.887,401.144,23.641,14.478,1.242,0,1,0,0,0,5893.498,1.448,0,61.077,24.668,222.84,24.184,223.719,24.926,-0.783,24.533,223.499,24.775,0.237,835.687,37.762,17.082,28.646,-22.767,24.099,32.387,7.461,0,0,-0.003,-1.567,2.527,-0.62,-4.947,0.004,0.003,28.45,29.573,30.238,31.756,32.367,32.538,27.981,28.322,28.075,31.576,32.227,32.304,27.346,27.867,27.226,29.84,27.708,0,0
3760108800,1.858783333,20.476,10.14,17.378,28.924,12.512,16.52,1729.57,0.884,401.17,23.621,14.478,1.276,0,1,0,0,0,5904.818,1.465,0,62.967,24.665,222.818,24.207,223.784,24.936,-0.771,24.534,223.434,24.765,0.225,835.799,37.793,17.062,28.622,-22.768,24.125,32.38,7.444,0,0,-0.003,-1.556,2.543,-0.717,-5.132,0.004,0.002,28.439,29.566,30.228,31.772,32.378,32.541,27.981,28.331,28.081,31.584,32.22,32.295,27.323,27.853,27.206,29.838,27.7,0,0
3760108802,1.894033337,20.473,10.139,17.375,28.922,12.523,16.521,1686.055,0.886,401.162,23.642,14.479,1.232,0,1,0,0,0,5935.662,1.409,0,65.94,24.668,222.796,24.206,223.696,24.922,-0.759,24.566,223.446,24.767,0.196,835.931,37.817,17.058,28.669,-22.768,24.103,32.387,7.465,0,0,-0.003,-1.567,2.537,-0.717,-5.081,0.004,0.003,28.451,29.574,30.23,31.764,32.366,32.53,27.975,28.318,28.068,31.562,32.214,32.299,27.338,27.867,27.222,29.829,27.7,0,0
3760108804,1.922783335,20.463,10.147,17.494,28.898,12.516,16.52,1696.928,0.837,401.208,23.606,14.478,1.299,0,1,0,0,0,5835.03,1.443,0,75.348,24.665,222.815,24.184,223.733,24.928,-0.786,24.526,223.474,24.772,0.24,835.793,37.781,17.065,28.658,-22.768,24.166,32.375,7.447,0,0,-0.003,-1.517,2.529,-0.678,-5.067,0.004,0.003,28.449,29.577,30.231,31.775,32.349,32.532,27.975,28.327,28.071,31.575,32.21,32.296,27.327,27.863,27.216,29.828,27.709,0,0
3760108806,1.959833336,20.441,10.143,17.376,28.881,12.55,16.521,1716.786,0.849,401.17,23.642,14.477,1.369,0,1,0,0,0,5895.706,1.431,0,76.487,24.661,222.793,24.185,223.75,24.931,-0.787,24.54,223.492,24.775,0.228,835.868,37.813,17.042,28.633,-22.768,24.167,32.385,7.454,0,0,-0.004,-1.553,2.546,-0.659,-4.88,0.004,0.003,28.445,29.569,30.223,31.771,32.351,32.533,27.983,28.324,28.06,31.576,32.214,32.282,27.32,27.848,27.201,29.835,27.718,0,0
3760108808,1.982833338,20.479,10.155,17.377,28.894,12.535,16.521,1716.846,0.872,401.152,23.629,14.477,1.337,0,1,0,0,0,5874.634,1.464,0,60.474,24.659,222.773,24.195,223.756,24.932,-0.779,24.521,223.397,24.759,0.232,835.291,37.817,17.043,28.646,-22.768,24.136,32.394,7.462,0,0,-0.003,-1.553,2.541,-0.673,-4.969,0.004,0.003,28.468,29.585,30.233,31.754,32.356,32.533,27.987,28.329,28.075,31.568,32.206,32.306,27.339,27.862,27.224,29.838,27.7,0,0
3760108809,2.006750003,20.463,10.135,17.417,28.909,12.531,16.518,1738.611,0.897,401.155,23.615,14.48,1.351,0,1,0,0,0,5874.853,1.433,0,19.983,24.662,222.76,24.196,223.723,24.927,-0.772,24.543,223.459,24.769,0.22,835.793,37.797,17.05,28.647,-22.767,24.136,32.377,7.45,0,0,-0.001,-1.563,2.537,-0.717,-5.025,0.004,0.003,28.445,29.577,30.22,31.759,32.348,32.518,27.97,28.308,28.067,31.561,32.199,32.279,27.315,27.842,27.203,29.83,27.707,0,0
3760108811,2.042116666,20.461,10.112,17.494,28.918,12.513,16.521,1730.371,0.877,401.219,23.638,14.477,1.248,0,1,0,0,0,5933.393,1.436,0,3.291,24.671,222.777,24.196,223.779,24.936,-0.782,24.506,223.48,24.773,0.261,835.861,37.819,17.017,28.615,-22.768,24.101,32.383,7.447,0,0,0,-1.585,2.552,-0.782,-5.116,0.004,0.002,28.446,29.57,30.21,31.761,32.344,32.525,27.969,28.313,28.058,31.557,32.199,32.268,27.309,27.838,27.206,29.837,27.702,0,0
3760108813,2.075633335,20.435,10.135,17.494,28.905,12.505,16.52,1684.965,0.887,401.154,23.643,14.478,1.377,0,1,0,0,0,5883.565,1.434,0,4.453,24.663,222.835,24.186,223.687,24.921,-0.776,24.527,223.494,24.775,0.241,835.773,37.844,17.059,28.631,-22.769,24.185,32.373,7.452,0,0,0,-1.557,2.554,-0.676,-5.132,0.004,0.002,28.446,29.577,30.224,31.76,32.349,32.524,27.978,28.314,28.069,31.556,32.198,32.293,27.319,27.853,27.204,29.833,27.698,0,0
3760108815,2.103933334,20.469,10.135,17.493,28.88,12.512,16.52,1724.917,0.836,401.163,23.628,14.478,1.39,0,1,0,0,0,5880.213,1.431,0,26.478,24.656,222.783,24.205,223.65,24.915,-0.752,24.54,223.509,24.777,0.231,835.819,37.799,17.069,28.63,-22.767,24.127,32.379,7.464,0,0,-0.001,-1.521,2.542,-0.724,-5.054,0.004,0.003,28.444,29.565,30.213,31.755,32.342,32.513,27.979,28.312,28.058,31.553,32.196,32.279,27.317,27.833,27.201,29.836,27.705,0,0
3760108816,2.132216668,20.439,10.13,17.377,28.872,12.518,16.519,1716.923,0.881,401.161,23.618,14.478,1.35,0,1,0,0,0,5874.108,1.455,0,66.468,24.666,222.741,24.175,223.681,24.92,-0.787,24.557,223.368,24.755,0.191,834.971,37.841,17.048,28.652,-22.767,24.168,32.38,7.46,0,0,-0.003,-1.565,2.545,-0.697,-5.01,0.004,0.003,28.452,29.565,30.218,31.76,32.343,32.513,27.981,28.298,28.061,31.555,32.204,32.272,27.323,27.839,27.217,29.829,27.698,0,0
3760108818,2.161366669,20.455,10.103,17.494,28.905,12.514,16.521,1721.6,0.872,401.163,23.639,14.476,1.395,0,1,0,0,0,5916.152,1.434,0,59.03,24.659,222.806,24.189,223.623,24.911,-0.764,24.508,223.377,24.756,0.242,835.917,37.78,17.025,28.615,-22.768,24.156,32.357,7.446,0,0,-0.003,-1.572,2.541,-0.801,-5.085,0.004,0.003,28.453,29.558,30.196,31.758,32.341,32.511,27.979,28.314,28.055,31.555,32.198,32.276,27.321,27.847,27.205,29.825,27.702,0,0
3760108820,2.195683336,20.465,10.146,17.376,28.889,12.533,16.52,1721.801,0.877,401.116,23.591,14.477,1.395,0,1,0,0,0,5881.154,1.425,0,5.476,24.664,222.762,24.195,223.71,24.924,-0.771,24.522,223.472,24.771,0.243,835.757,37.823,17.039,28.639,-22.768,24.163,32.38,7.456,0,0,0,-1.562,2.546,-0.682,-4.972,0.004,0.003,28.439,29.549,30.182,31.753,32.335,32.503,27.974,28.29,28.053,31.551,32.204,32.267,27.306,27.833,27.19,29.831,27.697,0,0
3760108822,2.230933332,20.465,10.173,17.377,28.898,12.521,16.52,1756.774,0.877,401.149,23.631,14.477,1.436,0,1,0,0,0,5864.431,1.419,0,31.577,24.651,222.795,24.182,223.671,24.918,-0.778,24.528,223.382,24.757,0.222,835.995,37.803,17.083,28.652,-22.768,24.133,32.372,7.454,0,1,-0.001,-1.536,2.538,-0.601,-5.046,0.004,0.003,28.435,29.548,30.202,31.753,32.325,32.511,27.968,28.295,28.048,31.539,32.193,32.272,27.303,27.836,27.192,29.831,27.694,0,0
3760108824,2.258650001,20.454,10.17,17.494,28.888,12.53,16.52,1714.527,0.918,401.157,23.641,14.478,1.338,0,1,0,0,0,5852.636,1.457,0,19.959,24.671,222.709,24.184,223.801,24.939,-0.797,24.536,223.389,24.758,0.216,835.912,37.782,17.047,28.641,-22.767,24.156,32.379,7.44,0,1,-0.001,-1.576,2.535,-0.595,-4.986,0.004,0.003,28.436,29.563,30.205,31.762,32.337,32.519,27.974,28.302,28.055,31.551,32.202,32.282,27.3,27.838,27.206,29.823,27.706,0,0
3760108826,2.288133335,20.46,10.1,17.494,28.905,12.508,16.52,1745.997,0.869,401.162,23.613,14.476,1.386,0,1,0,0,0,5919.385,1.431,0,1.212,24.665,222.839,24.176,223.749,24.931,-0.796,24.555,223.47,24.771,0.21,835.843,37.789,16.995,28.63,-22.768,24.156,32.386,7.455,0,1,0,-1.568,2.539,-0.816,-5.113,0.004,0.002,28.443,29.555,30.21,31.764,32.345,32.506,27.981,28.307,28.048,31.554,32.211,32.289,27.319,27.837,27.208,29.837,27.7,0,0
3760108828,2.318933336,20.47,10.15,17.493,28.903,12.532,16.519,1735.037,0.906,401.114,23.612,14.478,1.421,0,1,0,0,0,5874.853,1.454,0,5.652,24.674,222.796,24.193,223.659,24.916,-0.765,24.548,223.456,24.769,0.215,835.988,37.832,17.032,28.63,-22.767,24.192,32.379,7.463,0,0,0,-1.581,2.552,-0.678,-5,0.004,0.003,28.429,29.55,30.197,31.761,32.339,32.505,27.96,28.301,28.051,31.55,32.194,32.277,27.301,27.843,27.192,29.826,27.691,0,0
3760108829,2.346733332,20.426,10.086,17.494,28.893,12.515,16.521,1728.037,0.893,401.17,23.62,14.477,1.45,0,1,0,0,0,5914.949,1.434,0,16.789,24.66,222.855,24.182,223.693,24.922,-0.782,24.526,223.445,24.767,0.235,835.772,37.792,17.039,28.638,-22.768,24.15,32.377,7.455,0,0,-0.001,-1.6,2.538,-0.815,-5.064,0.004,0.003,28.452,29.568,30.202,31.76,32.349,32.512,27.96,28.302,28.058,31.548,32.2,32.284,27.301,27.851,27.203,29.826,27.702,0,0
3760108831,2.375050004,20.461,10.183,17.494,28.91,12.52,16.52,1714.232,0.885,401.145,23.629,14.476,1.443,0,1,0,0,0,5879.391,1.439,0,28.746,24.669,222.765,24.176,223.663,24.917,-0.783,24.526,223.438,24.766,0.234,835.701,37.826,17.046,28.643,-22.768,24.172,32.391,7.474,0,0,-0.001,-1.534,2.546,-0.564,-5.068,0.004,0.003,28.437,29.557,30.199,31.745,32.335,32.514,27.974,28.306,28.045,31.564,32.19,32.283,27.306,27.841,27.204,29.834,27.691,0,0
3760108833,2.404166667,20.424,10.159,17.377,28.892,12.525,16.52,1699.219,0.869,401.124,23.626,14.477,1.452,0,1,0,0,0,5888.638,1.452,0,38.613,24.656,222.825,24.183,223.671,24.918,-0.777,24.526,223.436,24.765,0.233,835.093,37.801,17.025,28.639,-22.768,24.248,32.37,7.452,0,0,-0.002,-1.541,2.538,-0.586,-5.011,0.004,0.003,28.448,29.566,30.198,31.756,32.335,32.508,27.957,28.298,28.05,31.561,32.196,32.279,27.324,27.849,27.209,29.816,27.692,0,0
3760108835,2.433033331,20.46,10.127,17.493,28.891,12.503,16.521,1751.309,0.852,401.139,23.61,14.477,1.431,0,1,0,0,0,5910.871,1.406,0,44.058,24.668,222.742,24.169,223.695,24.922,-0.795,24.514,223.519,24.779,0.258,835.7,37.814,17.053,28.619,-22.768,24.206,32.364,7.442,0,0,-0.002,-1.533,2.549,-0.736,-5.115,0.004,0.002,28.433,29.546,30.18,31.748,32.337,32.516,27.963,28.301,28.04,31.552,32.198,32.277,27.307,27.838,27.199,29.825,27.703,0,0
3760108836,2.465650002,20.443,10.162,17.377,28.884,12.532,16.52,1708.043,0.912,401.146,23.605,14.476,1.377,0,1,0,0,0,5830.375,1.455,0,47.588,24.672,222.82,24.176,223.644,24.914,-0.78,24.534,223.452,24.768,0.228,835.388,37.813,17.033,28.655,-22.768,24.218,32.379,7.465,0,0,-0.002,-1.577,2.538,-0.604,-4.964,0.004,0.003,28.44,29.552,30.2,31.736,32.33,32.495,27.945,28.294,28.04,31.538,32.174,32.279,27.312,27.844,27.203,29.829,27.669,0,0
3760108838,2.489283331,20.433,10.115,17.493,28.872,12.515,16.52,1737.239,0.862,401.116,23.638,14.476,1.499,0,1,0,0,0,5917.046,1.448,0,48.703,24.656,222.845,24.179,223.668,24.918,-0.78,24.535,223.368,24.755,0.214,835.903,37.798,17.006,28.628,-22.768,24.259,32.37,7.452,0,0,-0.002,-1.557,2.543,-0.733,-5.02,0.004,0.003,28.43,29.547,30.199,31.746,32.341,32.503,27.965,28.299,28.041,31.55,32.197,32.279,27.313,27.842,27.207,29.823,27.693,0,0
3760108840,2.52516667,20.473,10.13,17.494,28.888,12.522,16.52,1724.778,0.895,401.115,23.624,14.477,1.477,0,1,0,0,0,5904.743,1.442,0,45.619,24.667,222.742,24.185,223.639,24.913,-0.77,24.518,223.485,24.773,0.249,835.977,37.832,17.038,28.624,-22.768,24.252,32.368,7.455,0,0,-0.002,-1.579,2.554,-0.743,-5.018,0.004,0.003,28.439,29.547,30.205,31.749,32.333,32.513,27.966,28.296,28.046,31.558,32.19,32.287,27.307,27.838,27.189,29.825,27.692,0,0
3760108842,2.561683337,20.466,10.113,17.376,28.899,12.508,16.52,1708.05,0.881,401.145,23.622,14.477,1.49,0,1,0,0,0,5893.937,1.445,0,45.315,24.649,222.812,24.162,223.661,24.917,-0.796,24.561,223.423,24.764,0.196,834.846,37.819,17.01,28.615,-22.769,24.24,32.375,7.458,0,0,-0.002,-1.569,2.549,-0.786,-5.104,0.004,0.003,28.423,29.535,30.182,31.739,32.33,32.506,27.95,28.287,28.05,31.554,32.196,32.272,27.299,27.83,27.192,29.826,27.693,0,0
3760108844,2.591216667,20.457,10.124,17.377,28.887,12.508,16.52,1672.626,0.862,401.139,23.628,14.477,1.506,0,1,0,0,0,5899.227,1.436,0,45.594,24.667,222.699,24.181,223.765,24.933,-0.794,24.512,223.522,24.779,0.26,835.811,37.813,17.064,28.6,-22.767,24.253,32.379,7.446,0,0,-0.002,-1.547,2.554,-0.741,-5.081,0.004,0.003,28.442,29.55,30.215,31.755,32.349,32.512,27.959,28.293,28.05,31.572,32.204,32.282,27.312,27.852,27.209,29.824,27.695,0,0
3760108846,2.624799999,20.456,10.121,17.485,28.915,12.517,16.519,1736.924,0.822,401.148,23.613,14.477,1.421,0,1,0,0,0,5882.676,1.454,0,47.839,24.673,222.812,24.171,223.634,24.913,-0.783,24.502,223.384,24.757,0.249,835.717,37.842,17.069,28.621,-22.768,24.282,32.388,7.475,0,0,-0.002,-1.523,2.556,-0.749,-5.092,0.004,0.003,28.434,29.536,30.188,31.749,32.338,32.508,27.955,28.293,28.033,31.547,32.196,32.267,27.31,27.838,27.192,29.828,27.705,0,0
3760108848,2.653316665,20.456,10.169,17.493,28.892,12.523,16.521,1711.158,0.895,401.146,23.61,14.477,1.444,0,1,0,0,0,5915.933,1.441,0,48.322,24.666,222.851,24.162,223.655,24.916,-0.796,24.544,223.414,24.762,0.212,835.543,37.854,17.029,28.624,-22.768,24.311,32.387,7.471,0,0,-0.002,-1.553,2.559,-0.6,-5.025,0.004,0.003,28.429,29.541,30.204,31.744,32.339,32.497,27.952,28.284,28.038,31.545,32.194,32.277,27.3,27.844,27.2,29.823,27.702,0,0
3760108850,2.686166668,20.453,10.161,17.376,28.868,12.516,16.52,1729.097,0.865,401.156,23.602,14.479,1.498,0,1,0,0,0,5892.258,1.432,0,47.219,24.658,222.804,24.173,223.717,24.926,-0.795,24.523,223.438,24.766,0.237,835.965,37.838,17.01,28.623,-22.767,24.267,32.391,7.465,0,0,-0.002,-1.531,2.555,-0.622,-5.017,0.004,0.003,28.435,29.546,30.193,31.752,32.357,32.511,27.961,28.307,28.054,31.551,32.209,32.282,27.307,27.85,27.2,29.829,27.687,0,0
3760108852,2.719783338,20.492,10.116,17.377,28.91,12.525,16.52,1712.116,0.886,401.202,23.624,14.477,1.507,0,1,0,0,0,5875.869,1.456,0,44.722,24.653,222.752,24.179,223.663,24.917,-0.78,24.547,223.479,24.773,0.22,835.469,37.845,17.016,28.622,-22.767,24.234,32.385,7.468,0,0,-0.002,-1.582,2.556,-0.81,-5.047,0.004,0.003,28.414,29.53,30.171,31.728,32.334,32.495,27.944,28.283,28.034,31.547,32.187,32.277,27.295,27.824,27.181,29.828,27.706,0,0
3760108853,2.748316669,20.448,10.146,17.376,28.875,12.513,16.519,1706.801,0.866,401.149,23.599,14.479,1.457,0,1,0,0,0,5919.629,1.437,0,44.356,24.657,222.722,24.17,223.778,24.935,-0.807,24.547,223.433,24.765,0.212,835.861,37.856,17.056,28.648,-22.768,24.29,32.394,7.459,0,0,-0.002,-1.54,2.553,-0.662,-5.04,0.004,0.003,28.419,29.54,30.203,31.739,32.339,32.504,27.954,28.286,28.04,31.548,32.181,32.285,27.308,27.839,27.191,29.835,27.706,0,0
3760108855,2.777066668,20.448,10.127,17.376,28.86,12.522,16.52,1736.869,0.861,401.193,23.629,14.477,1.362,0,1,0,0,0,5885.211,1.428,0,45.915,24.678,222.75,24.175,223.621,24.911,-0.778,24.546,223.422,24.764,0.211,835.519,37.859,17.073,28.609,-22.768,24.244,32.416,7.505,0,0,-0.002,-1.553,2.564,-0.718,-4.964,0.004,0.003,28.436,29.545,30.2,31.754,32.342,32.502,27.962,28.295,28.047,31.553,32.196,32.286,27.304,27.833,27.187,29.842,27.701,0,0
3760108857,2.806433336,20.464,10.099,17.377,28.909,12.501,16.52,1712.722,0.895,401.131,23.617,14.477,1.472,0,1,0,0,0,5869.646,1.447,0,47.322,24.654,222.882,24.199,223.724,24.927,-0.769,24.545,223.43,24.765,0.214,836.561,37.871,17.091,28.608,-22.768,24.239,32.41,7.483,0,0,-0.002,-1.584,2.57,-0.828,-5.158,0.004,0.002,28.429,29.547,30.195,31.747,32.333,32.505,27.949,28.28,28.03,31.543,32.187,32.273,27.296,27.84,27.189,29.842,27.726,0,0
3760108859,2.834633334,20.465,10.148,17.377,28.873,12.513,16.52,1716.757,0.867,401.14,23.589,14.476,1.416,0,1,0,0,0,5903.208,1.447,0,51.365,24.656,222.728,24.163,223.611,24.909,-0.788,24.549,223.42,24.763,0.207,835.876,37.871,17.086,28.608,-22.769,24.271,32.42,7.511,0,0,-0.003,-1.539,2.568,-0.675,-5.03,0.004,0.003,28.427,29.54,30.195,31.742,32.342,32.503,27.959,28.291,28.029,31.561,32.185,32.271,27.302,27.839,27.194,29.854,27.703,0,0
3760108860,2.86473333,20.44,10.125,17.377,28.893,12.515,16.52,1718.604,0.872,401.116,23.608,14.478,1.408,0,1,0,0,0,5902.981,1.434,0,53.41,24.663,222.739,24.169,223.682,24.92,-0.792,24.556,223.527,24.78,0.218,835.239,37.877,17.04,28.655,-22.767,24.239,32.429,7.509,0,0,-0.003,-1.558,2.555,-0.714,-5.063,0.004,0.003,28.427,29.543,30.17,31.749,32.342,32.509,27.956,28.289,28.038,31.551,32.192,32.274,27.311,27.838,27.196,29.852,27.71,0,0
3760108862,2.887833333,20.417,10.13,17.377,28.879,12.519,16.52,1718.536,0.874,401.171,23.616,14.477,1.369,0,1,0,0,0,5880.068,1.434,0,53.433,24.664,222.784,24.165,223.706,24.924,-0.801,24.526,223.383,24.757,0.225,835.852,37.924,17.065,28.614,-22.768,24.203,32.431,7.507,0,0,-0.003,-1.56,2.581,-0.668,-5.013,0.004,0.003,28.415,29.531,30.193,31.742,32.342,32.51,27.95,28.294,28.027,31.546,32.197,32.279,27.301,27.83,27.206,29.857,27.719,0,0
3760108864,2.923383331,20.466,10.137,17.377,28.888,12.516,16.52,1726.909,0.834,401.131,23.615,14.476,1.342,0,1,0,0,0,5879.819,1.448,0,51.527,24.662,222.789,24.198,223.661,24.917,-0.761,24.525,223.443,24.767,0.235,835.942,37.905,17.083,28.624,-22.767,24.27,32.444,7.527,0,0,-0.002,-1.553,2.574,-0.711,-5.045,0.004,0.003,28.421,29.541,30.184,31.75,32.344,32.518,27.96,28.295,28.043,31.563,32.205,32.274,27.293,27.827,27.2,29.864,27.704,0,0
3760108866,2.951300001,20.447,10.11,17.377,28.905,12.505,16.52,1735.387,0.883,401.124,23.639,14.477,1.387,0,1,0,0,0,5904.137,1.438,0,48.854,24.685,222.778,24.16,223.612,24.909,-0.791,24.524,223.414,24.762,0.232,835.886,37.908,17.015,28.666,-22.767,24.209,32.439,7.53,0,0,-0.002,-1.57,2.563,-0.768,-5.13,0.004,0.002,28.42,29.532,30.199,31.734,32.339,32.508,27.952,28.3,28.04,31.555,32.205,32.276,27.287,27.819,27.181,29.861,27.706,0,0
3760108867,2.980583334,20.455,10.149,17.376,28.897,12.52,16.52,1710.526,0.893,401.145,23.593,14.477,1.421,0,1,0,0,0,5887.513,1.452,0,47.366,24.65,222.929,24.172,223.626,24.911,-0.781,24.525,223.449,24.768,0.236,835.89,37.912,17.108,28.623,-22.768,24.301,32.431,7.52,0,0,-0.002,-1.563,2.576,-0.659,-5.044,0.004,0.003,28.427,29.54,30.205,31.74,32.338,32.513,27.959,28.302,28.05,31.553,32.208,32.283,27.301,27.83,27.191,29.867,27.712,0,0
3760108869,3.009066669,20.446,10.16,17.377,28.883,12.536,16.519,1717.277,0.865,401.148,23.61,14.477,1.289,0,1,0,0,0,5910.892,1.425,0,47.283,24.667,222.703,24.179,223.673,24.919,-0.782,24.536,223.328,24.749,0.207,836.293,37.891,17.041,28.633,-22.768,24.24,32.445,7.526,0,0,-0.002,-1.545,2.568,-0.615,-4.944,0.004,0.003,28.408,29.543,30.203,31.75,32.339,32.516,27.954,28.29,28.046,31.554,32.202,32.29,27.302,27.832,27.186,29.87,27.702,0,0
3760108871,3.040933331,20.452,10.096,17.377,28.911,12.53,16.521,1728.124,0.872,401.13,23.636,14.477,1.319,0,1,0,0,0,5863.499,1.43,0,46.837,24.667,222.808,24.158,223.591,24.906,-0.79,24.519,223.443,24.767,0.241,835.983,37.877,17.058,28.649,-22.768,24.24,32.433,7.527,0,0,-0.002,-1.588,2.559,-0.821,-5.024,0.004,0.003,28.426,29.55,30.191,31.772,32.352,32.523,27.955,28.297,28.046,31.557,32.211,32.292,27.307,27.841,27.197,29.868,27.705,0,0
3760108873,3.07166667,20.447,10.133,17.376,28.873,12.523,16.52,1738.683,0.885,401.137,23.602,14.477,1.329,0,1,0,0,0,5873.347,1.441,0,45.581,24.667,222.813,24.174,223.657,24.916,-0.784,24.555,223.439,24.766,0.205,835.861,37.919,17.064,28.653,-22.768,24.271,32.436,7.52,0,0,-0.002,-1.569,2.569,-0.699,-4.986,0.004,0.003,28.432,29.553,30.198,31.772,32.366,32.531,27.964,28.298,28.045,31.579,32.233,32.312,27.308,27.838,27.204,29.87,27.709,0,0
3760108875,3.107000001,20.455,10.167,17.376,28.893,12.538,16.52,1745.575,0.897,401.13,23.631,14.479,1.35,0,1,0,0,0,5891.946,1.416,0,44.3,24.664,222.809,24.172,223.639,24.913,-0.783,24.514,223.429,24.764,0.244,835.952,37.884,17.01,28.687,-22.768,24.305,32.43,7.516,0,0,-0.002,-1.568,2.55,-0.608,-4.956,0.004,0.003,28.43,29.551,30.205,31.774,32.362,32.536,27.956,28.305,28.055,31.579,32.227,32.304,27.313,27.843,27.195,29.873,27.7,0,0
3760108877,3.142700005,20.442,10.153,17.377,28.903,12.545,16.52,1739.942,0.905,401.187,23.64,14.479,1.343,0,1,0,0,0,5848.4,1.412,0,42.532,24.66,222.79,24.157,223.621,24.911,-0.795,24.551,223.347,24.752,0.194,835.903,37.859,17.076,28.671,-22.767,24.233,32.448,7.537,0,0,-0.002,-1.587,2.548,-0.63,-4.944,0.004,0.003,28.44,29.571,30.22,31.783,32.376,32.54,27.97,28.321,28.051,31.584,32.237,32.315,27.321,27.859,27.213,29.881,27.709,0,0
3760108879,3.176916671,20.461,10.148,17.376,28.893,12.516,16.52,1749.045,0.899,401.186,23.617,14.477,1.303,0,1,0,0,0,5841.289,1.411,0,39.657,24.664,222.767,24.167,223.684,24.921,-0.795,24.528,223.517,24.779,0.245,836.014,37.869,17.082,28.659,-22.768,24.293,32.437,7.516,0,0,-0.002,-1.565,2.554,-0.672,-5.058,0.004,0.003,28.427,29.556,30.212,31.791,32.383,32.543,27.969,28.326,28.059,31.593,32.246,32.318,27.302,27.848,27.204,29.885,27.689,0,0
3760108881,3.206783334,20.439,10.132,17.376,28.892,12.54,16.52,1735.775,0.909,401.154,23.636,14.476,1.285,0,1,0,0,0,5839.059,1.409,0,39.138,24.656,222.791,24.179,223.623,24.911,-0.773,24.515,223.469,24.771,0.249,835.956,37.869,17.043,28.691,-22.768,24.245,32.434,7.523,0,0,-0.002,-1.601,2.545,-0.691,-4.94,0.004,0.003,28.445,29.569,30.229,31.786,32.378,32.554,27.966,28.323,28.058,31.589,32.249,32.327,27.311,27.858,27.218,29.874,27.72,0,0
3760108883,3.240100002,20.437,10.11,17.377,28.906,12.52,16.519,1721.568,0.894,401.122,23.622,14.477,1.261,0,1,0,0,0,5836.021,1.42,0,38.653,24.669,222.74,24.151,223.68,24.92,-0.81,24.527,223.453,24.768,0.234,835.965,37.869,17.081,28.683,-22.769,24.283,32.432,7.512,0,0,-0.002,-1.589,2.547,-0.755,-5.059,0.004,0.003,28.435,29.572,30.234,31.803,32.391,32.559,27.979,28.323,28.064,31.602,32.261,32.341,27.314,27.866,27.216,29.878,27.712,0,0
3760108885,3.272499998,20.47,10.102,17.377,28.924,12.52,16.521,1710.776,0.877,401.14,23.614,14.476,1.329,0,1,0,0,0,5855.595,1.449,0,39.428,24.669,222.826,24.161,223.66,24.917,-0.798,24.524,223.458,24.769,0.238,835.931,37.897,17.077,28.671,-22.768,24.266,32.442,7.525,0,0,-0.002,-1.581,2.558,-0.824,-5.093,0.004,0.003,28.442,29.567,30.238,31.794,32.395,32.562,27.971,28.319,28.066,31.601,32.256,32.322,27.311,27.863,27.207,29.885,27.723,0,0
