.,Time Elapsed (min),Tdb_in (C),Twb_in (C),RH_in,Tdb_out (C),Twb_out(C),RH_out(C),Q_dot_air_TriCoil (CFM),dP_nozzle_TriCoil (in W.G.),Pin_nozzle_TriCoil (in W.G),Outdoor Temp (C),Atm Pressure (PSI),Heater Output (kW),FMWP,FMEP,LBWP,LBEP,Steam Humidifier (%),Q_dot_air_wt (CFM),dP_nozzle (in W.G.),Pin_nozzle (PSIG),m_dot_r (kg/h),T_evap_in (C),P_evap_in_coolprop (PSI),T_evap_out (C),P_evap_out (PSIG),T_evap_sat (C),SH (K),T_exv_in (C),P_exv_in (PSIG),T_cond_sat (C),SC (K),m_dot_w (kg/h),T_w_in (C),P_w_in (PSIG),T_w_out (C),dp_w (in W.G.),Water Heater (% of total capacity),T_evap_out_TC (C),SH_TC (K),Water Reverse Flow,TriCoil Refr. Reverse Flow,Q_ref (tons),Q_air (tons),Q_w (tons),Inlet Air Dew Point (C),Outlet Air Dew Point (C),Inlet Air Humdity Ratio (kg/kg),Outlet Air Humidity Ratio (kg/kg),TriCoil Outlet (11),TriCoil Outlet (12),TriCoil Outlet (13),TriCoil Outlet (21),TriCoil Outlet (22),TriCoil Outlet (23),TriCoil Outlet (31),TriCoil Outlet (32),TriCoil Outlet (33),TriCoil Outlet (41),TriCoil Outlet (42),TriCoil Outlet (43),TriCoil Outlet (51),TriCoil Outlet (52),TriCoil Outlet (53) ,TriCoil Outlet (Avg),DB2_TC,,
3759438135,3.397666669,27.903,13.625,17.137,19.823,9.995,16.979,1625.352,0.826,398.784,26.524,14.391,4.129,0,0,0,0,0,5686.105,1.412,0,292.736,13.402,159.175,17.015,148.147,11.254,5.724,27.058,275.836,32.399,5.335,834.665,29.882,16.876,22.728,-22.773,18.618,20.212,8.958,0,0,4.372,2.261,1.982,0.828,-0.213,0.004,0.004,19.878,17.736,18.801,20.299,20.57,20.404,18.582,17.768,17.974,20.144,20.073,20.304,17.477,16.43,16.454,18.847,20.069,3725,2178
3759438137,3.426500003,27.95,13.644,17.137,19.828,9.982,16.979,1599.523,0.808,398.75,26.533,14.392,4.134,0,0,0,0,0,5711.352,1.406,0,292.778,13.403,159.177,17.008,148.276,11.281,5.691,27.072,275.702,32.38,5.302,834.716,29.91,16.929,22.691,-22.772,18.616,20.207,8.926,0,0,4.372,2.265,2,0.83,-0.261,0.004,0.004,19.858,17.749,18.799,20.273,20.574,20.378,18.57,17.762,17.988,20.145,20.089,20.3,17.477,16.414,16.464,18.844,20.073,3725,2178
3759438139,3.462283333,27.916,13.645,17.137,19.826,10.005,16.979,1629.145,0.779,398.776,26.522,14.389,4.205,0,0,0,0,0,5699.541,1.402,0,292.668,13.391,159.183,17.009,148.133,11.251,5.721,27.08,275.908,32.408,5.322,835.407,29.87,16.865,22.711,-22.772,18.648,20.209,8.958,0,0,4.37,2.216,1.985,0.884,-0.188,0.004,0.004,19.855,17.738,18.775,20.263,20.597,20.402,18.58,17.774,17.989,20.149,20.098,20.281,17.48,16.412,16.461,18.848,20.066,3725,2178
3759438141,3.497233335,27.908,13.671,17.137,19.829,9.989,17.095,1648.666,0.812,398.71,26.545,14.39,4.131,0,0,0,0,0,5693.036,1.413,0,292.717,13.401,159.126,17.043,148.233,11.272,5.734,27.038,276.153,32.441,5.397,835.123,29.886,16.873,22.718,-22.772,18.624,20.19,8.918,0,0,4.373,2.284,1.986,0.982,-0.239,0.004,0.004,19.85,17.729,18.786,20.272,20.593,20.396,18.596,17.765,17.986,20.143,20.071,20.287,17.484,16.411,16.468,18.843,20.071,3725,2178
3759438143,3.532833338,27.955,13.676,17.137,19.811,10.003,17.095,1637.362,0.834,398.743,26.523,14.391,4.119,0,0,0,0,0,5712.855,1.41,0,293.158,13.38,159.178,17.051,148.137,11.252,5.762,27.051,276.189,32.446,5.389,835.113,29.876,16.931,22.726,-22.773,18.574,20.229,8.977,0,0,4.38,2.306,1.981,0.937,-0.176,0.004,0.004,19.85,17.736,18.784,20.282,20.569,20.417,18.603,17.759,17.974,20.139,20.067,20.3,17.489,16.422,16.487,18.851,20.071,3725,2178
3759438145,3.569033337,27.921,13.675,17.136,19.82,10.003,16.979,1625.983,0.822,398.758,26.549,14.392,4.2,0,0,0,0,0,5706.308,1.396,0,292.66,13.387,159.072,17.079,148.194,11.264,5.779,27.024,275.741,32.386,5.355,835.119,29.862,16.882,22.719,-22.772,18.589,20.239,8.975,0,0,4.374,2.29,1.98,0.976,-0.187,0.004,0.004,19.849,17.741,18.775,20.26,20.573,20.405,18.58,17.75,17.957,20.133,20.056,20.298,17.482,16.417,16.464,18.847,20.063,3725,2178
3759438147,3.59835,27.917,13.657,17.136,19.824,9.991,16.979,1612.891,0.809,398.774,26.531,14.392,4.029,0,0,0,0,0,5682.844,1.44,0,293.122,13.395,159.107,17.052,148.193,11.264,5.752,27,275.833,32.398,5.392,835.093,29.842,16.899,22.729,-22.772,18.582,20.211,8.947,0,0,4.381,2.269,1.971,0.919,-0.229,0.004,0.004,19.848,17.742,18.781,20.287,20.571,20.413,18.591,17.76,17.978,20.151,20.067,20.281,17.465,16.407,16.465,18.844,20.069,3725,2178
3759438149,3.633716671,27.923,13.612,17.136,19.809,9.986,16.979,1629.774,0.794,398.783,26.561,14.391,4.058,0,0,0,0,0,5759.698,1.415,0,292.923,13.393,159.146,17.084,148.247,11.275,5.772,27.038,275.784,32.392,5.347,834.78,29.84,16.836,22.707,-22.771,18.58,20.208,8.932,0,0,4.377,2.224,1.976,0.754,-0.223,0.004,0.004,19.86,17.75,18.761,20.275,20.553,20.397,18.566,17.759,17.95,20.135,20.067,20.295,17.483,16.412,16.469,18.837,20.055,3725,2178
3759438151,3.66321667,27.917,13.643,17.136,19.822,9.991,16.98,1634.5,0.813,398.767,26.545,14.391,4.099,0,0,0,0,0,5715.892,1.41,0,292.704,13.393,159.134,17.074,148.165,11.258,5.78,27.045,275.88,32.404,5.353,835.728,29.855,16.89,22.714,-22.772,18.575,20.201,8.943,0,0,4.374,2.265,1.98,0.873,-0.223,0.004,0.004,19.858,17.744,18.769,20.274,20.56,20.42,18.575,17.754,17.94,20.139,20.058,20.275,17.469,16.417,16.463,18.834,20.068,3725,2178
3759438153,3.694733334,27.93,13.651,17.137,19.799,9.977,17.095,1634.456,0.818,398.758,26.54,14.39,4.143,0,0,0,0,0,5707.177,1.4,0,292.739,13.371,159.133,17.066,148.179,11.261,5.769,27.045,276.19,32.446,5.395,835.102,29.866,16.879,22.724,-22.771,18.573,20.185,8.925,0,0,4.374,2.285,1.979,0.883,-0.236,0.004,0.004,19.866,17.726,18.759,20.254,20.56,20.408,18.577,17.753,17.981,20.15,20.042,20.243,17.469,16.41,16.458,18.841,20.048,3725,2178
3759438155,3.725750001,27.931,13.64,17.137,19.806,9.981,16.979,1636.268,0.818,398.742,26.533,14.391,4.015,0,0,0,0,0,5690.178,1.388,0,292.77,13.39,159.026,17.051,148.22,11.269,5.745,27.032,275.924,32.41,5.372,835.526,29.858,16.851,22.708,-22.771,18.593,20.154,8.885,0,0,4.375,2.275,1.983,0.842,-0.233,0.004,0.004,19.862,17.721,18.774,20.247,20.545,20.423,18.587,17.758,17.978,20.15,20.058,20.269,17.469,16.411,16.457,18.823,20.051,3725,2178
3759438156,3.755733339,27.922,13.649,17.137,19.833,9.994,17.095,1636.673,0.82,398.75,26.54,14.391,4.056,0,0,0,0,0,5667.819,1.391,0,293.101,13.392,159.12,17.055,148.181,11.261,5.757,26.991,276.092,32.433,5.436,835.562,29.878,16.89,22.722,-22.772,18.588,20.18,8.919,0,0,4.381,2.276,1.984,0.885,-0.228,0.004,0.004,19.852,17.725,18.791,20.237,20.547,20.399,18.579,17.758,17.959,20.145,20.054,20.254,17.477,16.416,16.463,18.828,20.055,3725,2178
3759438158,3.780616665,27.911,13.634,17.136,19.824,9.992,17.095,1608.652,0.821,398.766,26.542,14.392,4.079,0,0,0,0,0,5674.341,1.422,0,292.742,13.379,159.133,17.054,148.261,11.278,5.74,27.013,276.014,32.423,5.404,835.728,29.86,16.855,22.722,-22.772,18.577,20.187,8.909,0,0,4.375,2.268,1.98,0.848,-0.225,0.004,0.004,19.853,17.723,18.794,20.242,20.558,20.41,18.578,17.769,17.969,20.16,20.056,20.25,17.473,16.414,16.469,18.834,20.063,3725,2178
3759438160,3.814599999,27.926,13.649,17.137,19.813,9.976,16.981,1634.65,0.789,398.783,26.517,14.392,4.153,0,0,0,0,0,5728.875,1.401,0,292.675,13.377,159.063,17.051,148.256,11.277,5.738,27.002,276.226,32.451,5.443,834.775,29.861,16.879,22.719,-22.772,18.585,20.196,8.919,0,0,4.374,2.248,1.978,0.879,-0.258,0.004,0.004,19.836,17.722,18.806,20.242,20.558,20.395,18.569,17.762,17.971,20.145,20.036,20.268,17.466,16.411,16.456,18.833,20.058,3725,2178
3759438162,3.84391667,27.907,13.653,17.136,19.819,9.988,17.093,1609.626,0.819,398.776,26.529,14.391,4.127,0,0,0,0,0,5690.728,1.412,0,292.712,13.4,159.057,17.015,148.264,11.279,5.7,27.026,276.035,32.425,5.394,835.178,29.859,16.867,22.723,-22.771,18.553,20.217,8.939,0,0,4.373,2.28,1.978,0.919,-0.229,0.004,0.004,19.858,17.724,18.793,20.239,20.567,20.4,18.583,17.763,17.992,20.152,20.076,20.265,17.482,16.412,16.454,18.829,20.062,3725,2178
3759438163,3.872350001,27.95,13.677,17.136,19.802,9.991,16.979,1575.765,0.79,398.76,26.528,14.39,4.147,0,0,0,0,0,5710.726,1.423,0,293.131,13.398,159.172,17.013,148.194,11.264,5.712,27.009,276.042,32.426,5.411,834.976,29.873,16.843,22.72,-22.77,18.587,20.21,8.946,0,0,4.38,2.259,1.982,0.948,-0.198,0.004,0.004,19.852,17.738,18.802,20.246,20.556,20.385,18.578,17.762,17.997,20.146,20.085,20.248,17.466,16.404,16.439,18.831,20.048,3725,2178
3759438165,3.901366671,27.904,13.669,17.136,19.829,9.974,16.979,1620.572,0.753,398.734,26.53,14.391,4.204,0,0,0,0,0,5729.118,1.426,0,293.015,13.377,159.162,17.009,148.252,11.276,5.697,27.009,276.123,32.437,5.422,834.705,29.856,16.896,22.717,-22.772,18.546,20.203,8.927,0,0,4.378,2.217,1.978,0.979,-0.286,0.004,0.004,19.849,17.732,18.79,20.209,20.57,20.395,18.568,17.752,17.989,20.138,20.058,20.268,17.477,16.413,16.458,18.831,20.043,3725,2178
3759438167,3.93805,27.908,13.676,17.136,19.812,9.992,16.979,1642.492,0.803,398.76,26.522,14.392,4.122,0,0,0,0,0,5735.034,1.424,0,293.207,13.405,159.054,17.017,148.339,11.294,5.686,26.985,275.939,32.412,5.422,835.07,29.848,16.899,22.685,-22.772,18.555,20.189,8.894,0,0,4.382,2.274,1.985,0.999,-0.211,0.004,0.004,19.846,17.699,18.768,20.229,20.572,20.4,18.579,17.751,17.983,20.131,20.054,20.241,17.457,16.394,16.446,18.833,20.054,3725,2178
3759438169,3.966550001,27.926,13.688,17.137,19.818,10.008,17.094,1611.158,0.827,398.774,26.517,14.391,4.155,0,0,0,0,0,5731.051,1.431,0,293.159,13.405,159.194,16.98,148.222,11.27,5.673,26.998,275.97,32.417,5.412,835.466,29.85,16.851,22.711,-22.772,18.526,20.2,8.93,0,0,4.38,2.303,1.979,1.015,-0.171,0.004,0.004,19.846,17.694,18.797,20.205,20.558,20.398,18.572,17.752,17.98,20.127,20.047,20.25,17.452,16.392,16.445,18.836,20.056,3725,2178
3759438171,3.995450004,27.931,13.666,17.136,19.82,9.977,17.095,1606.233,0.792,398.759,26.55,14.391,4.183,0,0,0,0,0,5743.376,1.424,0,293.071,13.393,159.197,16.979,148.231,11.272,5.671,26.996,276.031,32.425,5.423,835.584,29.857,16.903,22.696,-22.772,18.556,20.205,8.933,0,0,4.379,2.262,1.986,0.934,-0.263,0.004,0.004,19.859,17.715,18.823,20.203,20.556,20.399,18.571,17.745,17.985,20.134,20.032,20.285,17.457,16.41,16.45,18.836,20.07,3725,2178
3759438173,4.024466666,27.936,13.661,17.137,19.81,10,17.095,1631.341,0.787,398.768,26.526,14.391,4.238,0,0,0,0,0,5731.831,1.398,0,292.704,13.395,159.136,16.987,148.331,11.293,5.657,27.004,276.095,32.434,5.423,835.55,29.851,16.899,22.675,-22.771,18.573,20.217,8.925,0,0,4.373,2.238,1.99,0.908,-0.182,0.004,0.004,19.837,17.712,18.79,20.202,20.557,20.358,18.557,17.731,17.962,20.113,20.001,20.263,17.444,16.393,16.424,18.84,20.066,3725,2178
3759438174,4.05411667,27.921,13.682,17.135,19.811,9.983,17.095,1626.227,0.815,398.76,26.559,14.391,4.208,0,0,0,0,0,5685.582,1.4,0,292.768,13.385,159.145,16.972,148.236,11.273,5.663,27.025,276.056,32.428,5.397,834.703,29.859,16.916,22.708,-22.772,18.592,20.207,8.934,0,0,4.373,2.298,1.981,1.002,-0.233,0.004,0.004,19.844,17.702,18.769,20.207,20.567,20.367,18.562,17.74,17.974,20.12,20.027,20.266,17.44,16.395,16.437,18.836,20.068,3725,2178
3759438176,4.083300002,27.912,13.668,17.137,19.828,9.998,16.979,1633.584,0.809,398.753,26.542,14.39,4.278,0,0,0,0,0,5688.916,1.409,0,293.157,13.4,159.094,16.959,148.257,11.277,5.645,27.028,276.076,32.431,5.397,835.575,29.874,16.871,22.674,-22.772,18.591,20.22,8.943,0,0,4.378,2.273,1.996,0.968,-0.211,0.004,0.004,19.838,17.716,18.769,20.228,20.553,20.374,18.573,17.746,17.993,20.119,20.034,20.28,17.453,16.391,16.438,18.844,20.07,3725,2178
3759438178,4.112733332,27.942,13.682,17.135,19.836,10.001,16.979,1634.958,0.817,398.728,26.548,14.39,4.326,0,0,0,0,0,5706.075,1.411,0,292.691,13.387,159.171,16.921,148.336,11.293,5.591,27.023,276.069,32.43,5.401,835.402,29.858,16.91,22.674,-22.772,18.609,20.21,8.917,0,0,4.37,2.29,1.992,0.976,-0.213,0.004,0.004,19.844,17.713,18.769,20.237,20.566,20.369,18.576,17.753,17.97,20.117,20.043,20.26,17.449,16.392,16.433,18.84,20.064,3725,2178
3759438180,4.146516673,27.946,13.692,17.137,19.817,10.003,16.98,1623.741,0.819,398.744,26.545,14.392,4.344,0,0,0,0,0,5708.495,1.418,0,292.625,13.391,159.108,16.883,148.342,11.295,5.552,27.021,276.053,32.428,5.401,834.993,29.874,16.888,22.688,-22.771,18.608,20.204,8.909,0,0,4.368,2.297,1.991,1.001,-0.183,0.004,0.004,19.835,17.714,18.758,20.229,20.555,20.392,18.574,17.746,17.964,20.101,20.064,20.239,17.449,16.38,16.428,18.843,20.051,3725,2178
3759438182,4.176033338,27.886,13.661,17.136,19.791,10.009,16.98,1638.454,0.806,398.782,26.538,14.39,4.318,0,0,0,0,0,5721.235,1.386,0,292.79,13.403,159.128,16.897,148.226,11.271,5.589,27.015,276.128,32.438,5.416,835.578,29.86,16.868,22.681,-22.771,18.551,20.206,8.935,0,0,4.371,2.258,1.991,0.978,-0.132,0.004,0.004,19.833,17.71,18.765,20.228,20.553,20.359,18.581,17.736,17.971,20.121,20.057,20.262,17.455,16.398,16.444,18.826,20.049,3725,2178
3759438183,4.205266666,27.921,13.643,17.136,19.812,9.998,16.979,1656.148,0.823,398.744,26.548,14.391,4.335,0,0,0,0,0,5663.971,1.416,0,292.644,13.385,159.186,16.919,148.26,11.278,5.605,27.009,275.751,32.387,5.371,835.081,29.872,16.875,22.701,-22.772,18.578,20.216,8.938,0,0,4.37,2.273,1.987,0.867,-0.192,0.004,0.004,19.85,17.725,18.779,20.234,20.535,20.335,18.564,17.723,17.972,20.116,20.049,20.252,17.466,16.408,16.454,18.835,20.057,3725,2178
3759438185,4.234750001,27.957,13.659,17.136,19.793,9.993,17.094,1646.917,0.843,398.767,26.544,14.391,4.237,0,0,0,0,0,5717.113,1.393,0,292.705,13.385,159.097,16.894,148.226,11.271,5.586,27.016,275.967,32.416,5.394,835.847,29.881,16.917,22.672,-22.771,18.579,20.224,8.954,0,0,4.37,2.31,2,0.873,-0.182,0.004,0.004,19.845,17.714,18.782,20.231,20.543,20.362,18.581,17.723,17.973,20.112,20.035,20.259,17.479,16.405,16.458,18.838,20.05,3725,2178
3759438187,4.269733334,27.937,13.668,17.136,19.805,9.987,17.095,1616.863,0.832,398.75,26.533,14.391,4.314,0,0,0,0,0,5676.336,1.426,0,292.757,13.397,159.097,16.871,148.241,11.274,5.561,27.026,276.121,32.437,5.405,835.172,29.853,16.882,22.689,-22.771,18.637,20.216,8.942,0,0,4.37,2.308,1.986,0.931,-0.215,0.004,0.004,19.836,17.703,18.779,20.279,20.555,20.391,18.561,17.725,17.968,20.128,20.046,20.261,17.459,16.402,16.44,18.839,20.058,3725,2178
3759438189,4.292850002,27.929,13.686,17.135,19.815,9.992,17.095,1616.906,0.799,398.753,26.569,14.391,4.278,0,0,0,0,0,5735.771,1.404,0,292.595,13.404,159.154,16.845,148.399,11.307,5.502,27.029,276.047,32.427,5.392,834.894,29.839,16.874,22.692,-22.772,18.613,20.223,8.916,0,0,4.366,2.275,1.98,1.005,-0.212,0.004,0.004,19.836,17.718,18.755,20.298,20.539,20.379,18.566,17.726,17.96,20.115,20.051,20.26,17.462,16.417,16.461,18.842,20.062,3725,2178
3759438190,4.3216,27.913,13.663,17.137,19.792,10.014,17.094,1622.794,0.798,398.761,26.562,14.392,4.253,0,0,0,0,0,5735.934,1.424,0,292.71,13.407,159.189,16.869,148.389,11.305,5.528,27.034,276.095,32.434,5.393,835.073,29.86,16.891,22.686,-22.771,18.612,20.24,8.935,0,0,4.368,2.247,1.988,0.947,-0.119,0.004,0.004,19.851,17.711,18.77,20.291,20.526,20.381,18.574,17.751,17.969,20.138,20.064,20.26,17.468,16.393,16.455,18.838,20.052,3725,2178
3759438192,4.350283337,27.934,13.641,17.137,19.818,9.984,17.002,1609.025,0.805,398.773,26.559,14.391,4.291,0,0,0,0,0,5730.35,1.401,0,293.033,13.411,159.203,16.873,148.316,11.29,5.547,27.025,276.036,32.426,5.394,834.85,29.834,16.873,22.661,-22.771,18.627,20.221,8.931,0,0,4.374,2.257,1.987,0.84,-0.238,0.004,0.004,19.843,17.709,18.757,20.285,20.551,20.376,18.572,17.73,17.963,20.124,20.054,20.274,17.467,16.394,16.437,18.841,20.051,3725,2178
3759438194,4.38076667,27.941,13.677,17.136,19.811,9.991,16.979,1638.371,0.79,398.751,26.545,14.391,4.213,0,0,0,0,0,5690.512,1.411,0,292.712,13.401,159.224,16.864,148.329,11.292,5.535,27.032,275.944,32.413,5.374,835.217,29.859,16.894,22.705,-22.772,18.647,20.233,8.941,0,0,4.368,2.258,1.983,0.959,-0.21,0.004,0.004,19.845,17.724,18.773,20.27,20.557,20.372,18.589,17.741,17.981,20.131,20.067,20.283,17.469,16.402,16.463,18.836,20.06,3725,2178
3759438196,4.414450002,27.911,13.69,17.137,19.791,10.035,16.979,1622.701,0.823,398.751,26.532,14.391,4.277,0,0,0,0,0,5708.509,1.403,0,292.746,13.39,159.176,16.895,148.298,11.286,5.573,27.017,276.109,32.435,5.412,835.377,29.864,16.907,22.677,-22.772,18.647,20.213,8.927,0,0,4.37,2.282,1.992,1.042,-0.056,0.004,0.004,19.839,17.707,18.741,20.271,20.559,20.393,18.571,17.762,17.979,20.131,20.057,20.269,17.466,16.4,16.463,18.836,20.053,3725,2178
3759438198,4.449233333,27.915,13.683,17.136,19.811,10.011,17.094,1641.108,0.805,398.77,26.554,14.391,4.195,0,0,0,0,0,5694.408,1.398,0,292.684,13.389,159.12,16.889,148.278,11.282,5.571,27.034,276.038,32.426,5.386,835.557,29.855,16.876,22.666,-22.772,18.677,20.207,8.926,0,0,4.369,2.27,1.993,1.015,-0.151,0.004,0.004,19.851,17.734,18.759,20.253,20.55,20.394,18.582,17.752,17.961,20.133,20.05,20.277,17.484,16.415,16.452,18.833,20.061,3725,2178
3759438200,4.479000004,27.897,13.651,17.137,19.822,9.972,17.094,1596.852,0.826,398.763,26.579,14.391,4.183,0,0,0,0,0,5686.554,1.4,0,293.072,13.394,159.116,16.89,148.162,11.257,5.596,27.024,276.095,32.434,5.404,835.492,29.86,16.91,22.683,-22.772,18.659,20.216,8.959,0,0,4.375,2.298,1.99,0.926,-0.282,0.004,0.004,19.839,17.73,18.739,20.249,20.534,20.35,18.56,17.728,17.929,20.131,20.052,20.257,17.459,16.394,16.441,18.842,20.051,3725,2178
3759438202,4.508133332,27.918,13.631,17.136,19.816,9.965,17.094,1624.535,0.776,398.769,26.549,14.391,4.194,0,0,0,0,0,5689.426,1.418,0,292.812,13.402,159.142,16.904,148.247,11.275,5.593,27.034,276.066,32.43,5.389,835.702,29.869,16.891,22.684,-22.771,18.659,20.202,8.927,0,0,4.371,2.226,1.993,0.827,-0.293,0.004,0.004,19.842,17.725,18.78,20.227,20.55,20.378,18.572,17.743,17.944,20.132,20.062,20.276,17.463,16.396,16.437,18.835,20.051,3725,2178
3759438204,4.541716671,27.89,13.651,17.135,19.812,10.009,17.094,1627.565,0.807,398.758,26.518,14.394,4.246,0,0,0,0,0,5721.051,1.417,0,292.701,13.383,159.182,16.894,148.297,11.286,5.572,27.06,276.162,32.443,5.377,835.104,29.892,16.894,22.685,-22.772,18.654,20.219,8.934,0,0,4.368,2.253,1.997,0.932,-0.161,0.004,0.004,19.832,17.714,18.773,20.264,20.561,20.374,18.584,17.746,17.941,20.137,20.071,20.267,17.465,16.403,16.438,18.839,20.062,3725,2178
3759438205,4.571716666,27.925,13.672,17.137,19.79,10.012,17.095,1631.412,0.811,398.839,26.547,14.391,4.235,0,0,0,0,0,5718.46,1.43,0,292.641,13.392,159.087,16.876,148.223,11.271,5.569,27.025,276.033,32.426,5.394,835.88,29.879,16.867,22.673,-22.773,18.624,20.207,8.936,0,0,4.368,2.268,1.999,0.961,-0.122,0.004,0.004,19.84,17.721,18.796,20.268,20.551,20.368,18.565,17.739,17.949,20.121,20.062,20.267,17.466,16.419,16.457,18.831,20.071,3725,2178
3759438207,4.60165,27.9,13.663,17.136,19.82,10.012,16.98,1640.401,0.815,398.765,26.592,14.391,4.208,0,0,0,0,0,5742.18,1.416,0,292.893,13.39,159.129,16.88,148.328,11.292,5.551,27.026,276.137,32.439,5.407,835.348,29.852,16.911,22.683,-22.772,18.65,20.228,8.935,0,0,4.372,2.268,1.987,0.964,-0.16,0.004,0.004,19.833,17.709,18.804,20.269,20.541,20.395,18.556,17.729,17.956,20.131,20.069,20.271,17.478,16.42,16.461,18.838,20.053,3725,2178
3759438209,4.631583333,27.93,13.654,17.137,19.814,9.99,17.095,1621.15,0.825,398.759,26.534,14.39,4.195,0,0,0,0,0,5718.411,1.415,0,292.744,13.389,159.12,16.888,148.232,11.272,5.58,27.052,276.159,32.442,5.384,834.73,29.864,16.845,22.674,-22.772,18.649,20.229,8.957,0,0,4.369,2.287,1.992,0.894,-0.216,0.004,0.004,19.83,17.7,18.782,20.252,20.544,20.388,18.563,17.738,17.966,20.126,20.086,20.278,17.464,16.405,16.447,18.84,20.047,3725,2178
3759438210,4.655800001,27.934,13.694,17.137,19.808,9.991,17.095,1621.121,0.803,398.744,26.556,14.392,4.206,0,0,0,0,0,5716.371,1.421,0,292.67,13.394,159.114,16.884,148.293,11.285,5.563,27.056,276.011,32.422,5.36,835.585,29.86,16.89,22.665,-22.771,18.652,20.205,8.92,0,0,4.367,2.286,1.995,1.025,-0.206,0.004,0.004,19.844,17.706,18.795,20.247,20.554,20.383,18.557,17.734,17.971,20.137,20.068,20.275,17.473,16.414,16.457,18.839,20.051,3725,2178
3759438212,4.679366668,27.919,13.659,17.137,19.806,9.994,17.095,1623.194,0.806,398.791,26.532,14.391,4.195,0,0,0,0,0,5716.26,1.401,0,292.659,13.396,159.142,16.888,148.274,11.281,5.571,27.032,275.904,32.408,5.37,835.37,29.863,16.835,22.687,-22.772,18.631,20.211,8.93,0,0,4.368,2.262,1.989,0.925,-0.195,0.004,0.004,19.832,17.696,18.801,20.235,20.559,20.399,18.552,17.727,17.96,20.132,20.08,20.268,17.466,16.397,16.443,18.841,20.056,3725,2178
3759438214,4.713466668,27.922,13.632,17.136,19.822,9.972,16.979,1647.923,0.845,398.757,26.533,14.392,4.178,0,0,0,0,0,5725.642,1.413,0,292.712,13.391,159.15,16.897,148.277,11.281,5.579,27.073,276.279,32.458,5.379,835.717,29.883,16.876,22.674,-22.772,18.631,20.217,8.935,0,0,4.368,2.259,1.999,0.824,-0.281,0.004,0.004,19.839,17.71,18.785,20.243,20.556,20.375,18.558,17.736,17.944,20.13,20.059,20.274,17.483,16.408,16.446,18.85,20.065,3725,2178
3759438216,4.742283336,27.929,13.65,17.137,19.802,9.982,17.095,1646.114,0.834,398.785,26.555,14.391,4.21,0,0,0,0,0,5712.462,1.399,0,292.764,13.393,159.127,16.924,148.303,11.287,5.601,27.07,275.888,32.406,5.33,835.363,29.856,16.835,22.687,-22.772,18.655,20.208,8.921,0,0,4.369,2.3,1.987,0.881,-0.226,0.004,0.004,19.847,17.709,18.764,20.239,20.546,20.361,18.55,17.738,17.96,20.132,20.054,20.264,17.473,16.413,16.45,18.848,20.049,3725,2178
3759438217,4.77215,27.901,13.67,17.136,19.783,10.018,17.094,1620.079,0.831,398.76,26.562,14.392,4.191,0,0,0,0,0,5688.207,1.415,0,292.682,13.391,159.134,16.907,148.255,11.277,5.594,27.057,275.927,32.411,5.348,835.77,29.85,16.887,22.708,-22.772,18.667,20.192,8.915,0,0,4.368,2.29,1.981,0.989,-0.097,0.004,0.004,19.852,17.733,18.805,20.235,20.553,20.386,18.567,17.751,17.959,20.14,20.062,20.257,17.462,16.411,16.459,18.838,20.061,3725,2178
3759438220,4.808516669,27.914,13.677,17.136,19.821,9.995,16.979,1611.045,0.802,398.785,26.552,14.391,4.163,0,0,0,0,0,5715.62,1.423,0,292.673,13.396,159.125,16.925,148.167,11.259,5.63,27.062,276.136,32.439,5.371,835.075,29.834,16.9,22.694,-22.772,18.665,20.191,8.933,0,0,4.369,2.272,1.979,0.994,-0.212,0.004,0.004,19.845,17.727,18.76,20.241,20.556,20.371,18.56,17.748,17.947,20.121,20.048,20.273,17.465,16.405,16.458,18.838,20.06,3725,2178
3759438222,4.845583336,27.926,13.65,17.135,19.805,9.994,17.094,1621.916,0.792,398.759,26.555,14.39,4.183,0,0,0,0,0,5730.62,1.416,0,292.796,13.394,159.15,16.927,148.359,11.299,5.592,27.059,275.936,32.412,5.347,835.94,29.855,16.864,22.669,-22.772,18.654,20.215,8.916,0,0,4.37,2.242,1.993,0.885,-0.193,0.004,0.004,19.845,17.718,18.74,20.266,20.575,20.373,18.575,17.739,17.947,20.124,20.066,20.275,17.458,16.414,16.465,18.844,20.06,3725,2178
3759438224,4.880983337,27.933,13.653,17.137,19.802,9.992,16.979,1636.419,0.804,398.744,26.545,14.392,4.105,0,0,0,0,0,5717.83,1.395,0,292.77,13.397,159.138,16.933,148.327,11.292,5.604,27.074,276.181,32.445,5.365,835.404,29.85,16.86,22.694,-22.772,18.652,20.21,8.918,0,0,4.369,2.259,1.984,0.882,-0.196,0.004,0.004,19.827,17.698,18.754,20.259,20.567,20.384,18.561,17.737,17.931,20.131,20.053,20.27,17.456,16.391,16.444,18.834,20.055,3725,2178
3759438226,4.911533332,27.906,13.658,17.135,19.804,9.979,17.095,1645.303,0.821,398.78,26.544,14.392,4.114,0,0,0,0,0,5679.503,1.394,0,292.682,13.4,159.154,16.932,148.266,11.279,5.617,27.06,276.081,32.432,5.366,835.781,29.865,16.856,22.709,-22.772,18.63,20.197,8.918,0,0,4.369,2.292,1.985,0.939,-0.238,0.004,0.004,19.823,17.705,18.752,20.277,20.576,20.401,18.57,17.739,17.952,20.148,20.074,20.269,17.456,16.388,16.434,18.841,20.056,3725,2178
3759438228,4.946650004,27.906,13.675,17.137,19.826,9.979,17.095,1637.678,0.831,398.793,26.554,14.393,4.047,0,0,0,0,0,5677.515,1.424,0,292.77,13.408,159.172,16.93,148.223,11.27,5.623,27.036,275.873,32.404,5.361,835.214,29.845,16.894,22.699,-22.771,18.653,20.197,8.927,0,0,4.371,2.316,1.981,0.998,-0.267,0.004,0.004,19.844,17.72,18.785,20.257,20.549,20.389,18.558,17.742,17.936,20.137,20.075,20.273,17.467,16.407,16.459,18.831,20.053,3725,2178
3759438230,4.976366671,27.921,13.646,17.136,19.823,9.974,17.095,1611.026,0.822,398.808,26.552,14.391,4.145,0,0,0,0,0,5730.847,1.408,0,293.069,13.397,159.211,16.93,148.318,11.29,5.603,27.017,276.282,32.459,5.436,835.107,29.882,16.833,22.72,-22.772,18.628,20.202,8.912,0,0,4.376,2.288,1.985,0.879,-0.277,0.004,0.004,19.853,17.724,18.78,20.272,20.538,20.379,18.565,17.734,17.933,20.136,20.051,20.281,17.466,16.409,16.463,18.839,20.06,3725,2178
3759438232,5.012150002,27.913,13.653,17.136,19.802,9.999,16.978,1614.806,0.792,398.758,26.551,14.394,4.069,0,0,0,0,0,5703.771,1.405,0,292.975,13.403,159.153,16.944,148.375,11.302,5.606,27.071,276.092,32.433,5.356,835.865,29.877,16.848,22.661,-22.772,18.65,20.199,8.897,0,0,4.373,2.241,2.002,0.909,-0.178,0.004,0.004,19.848,17.71,18.792,20.289,20.554,20.39,18.557,17.727,17.944,20.128,20.058,20.278,17.467,16.412,16.465,18.844,20.061,3725,2178
3759438234,5.041000001,27.913,13.665,17.137,19.805,9.995,17.094,1639.947,0.797,398.838,26.555,14.391,4.142,0,0,0,0,0,5697.877,1.401,0,293.122,13.398,159.184,16.947,148.35,11.297,5.614,27.026,276.252,32.455,5.423,835.611,29.883,16.881,22.683,-22.773,18.631,20.207,8.91,0,0,4.377,2.256,1.997,0.954,-0.191,0.004,0.004,19.854,17.733,18.799,20.306,20.562,20.378,18.577,17.72,17.969,20.154,20.063,20.28,17.481,16.418,16.463,18.84,20.057,3725,2178
3759438236,5.074883334,27.909,13.656,17.135,19.803,9.986,17.094,1657.798,0.824,398.762,26.556,14.391,4.038,0,0,0,0,0,5691.755,1.394,0,292.917,13.393,159.158,16.967,148.324,11.291,5.64,27.01,276.29,32.46,5.444,835.463,29.915,16.874,22.69,-22.772,18.617,20.204,8.913,0,0,4.375,2.291,2.003,0.928,-0.215,0.004,0.004,19.861,17.709,18.783,20.3,20.57,20.389,18.581,17.758,17.969,20.158,20.054,20.264,17.467,16.405,16.448,18.848,20.059,3725,2178
3759438238,5.109433333,27.95,13.644,17.136,19.806,9.975,17.095,1630.985,0.845,398.759,26.561,14.392,4.127,0,0,0,0,0,5678.757,1.4,0,293.104,13.412,159.136,16.94,148.329,11.292,5.611,27.005,276.194,32.447,5.435,835.039,29.932,16.807,22.678,-22.772,18.659,20.213,8.921,0,0,4.377,2.313,2.01,0.829,-0.25,0.004,0.004,19.842,17.719,18.766,20.29,20.549,20.375,18.563,17.725,17.958,20.139,20.038,20.264,17.475,16.407,16.459,18.847,20.059,3725,2178
3759438239,5.139016668,27.934,13.668,17.136,19.808,9.998,17.095,1623.046,0.814,398.783,26.573,14.391,4.152,0,0,0,0,0,5689.902,1.402,0,292.891,13.408,159.232,16.91,148.299,11.286,5.588,27.027,276.245,32.454,5.421,836.029,29.921,16.894,22.686,-22.772,18.681,20.229,8.943,0,0,4.373,2.279,2.007,0.934,-0.187,0.004,0.004,19.832,17.703,18.752,20.291,20.555,20.366,18.594,17.748,17.965,20.154,20.038,20.259,17.471,16.408,16.441,18.848,20.053,3725,2178
3759438241,5.168250004,27.921,13.682,17.137,19.799,10.008,17.095,1634.957,0.805,398.761,26.558,14.392,4.166,0,0,0,0,0,5693.741,1.4,0,293.231,13.415,159.211,16.923,148.295,11.285,5.602,27.041,276.004,32.421,5.374,835.202,29.921,16.902,22.7,-22.773,18.688,20.24,8.954,0,0,4.377,2.271,2.001,1,-0.147,0.004,0.004,19.849,17.719,18.767,20.254,20.56,20.387,18.576,17.744,17.982,20.147,20.061,20.266,17.48,16.422,16.44,18.844,20.056,3725,2178
3759438243,5.19666667,27.916,13.69,17.136,19.801,9.989,17.093,1597.147,0.819,398.791,26.553,14.393,4.133,0,0,0,0,0,5688.956,1.399,0,293.07,13.398,159.245,16.916,148.378,11.303,5.576,27.029,275.897,32.407,5.371,835.67,29.902,16.862,22.682,-22.771,18.651,20.222,8.919,0,0,4.375,2.305,2.002,1.034,-0.206,0.004,0.004,19.856,17.711,18.751,20.236,20.556,20.357,18.57,17.747,17.95,20.124,20.057,20.254,17.476,16.413,16.447,18.845,20.056,3725,2178
3759438245,5.23196667,27.912,13.637,17.137,19.806,9.993,17.095,1588.002,0.777,398.822,26.549,14.39,4.151,0,0,0,0,0,5686.826,1.384,0,292.657,13.412,159.16,16.938,148.345,11.296,5.606,27.028,275.967,32.417,5.383,835.942,29.885,16.884,22.689,-22.771,18.651,20.236,8.94,0,0,4.37,2.215,1.996,0.859,-0.197,0.004,0.004,19.855,17.73,18.736,20.254,20.567,20.378,18.593,17.759,17.969,20.129,20.043,20.264,17.478,16.416,16.448,18.844,20.077,3725,2178
3759438247,5.261633333,27.934,13.663,17.136,19.813,9.969,16.98,1633.611,0.767,398.743,26.541,14.392,4.268,0,0,0,0,0,5661.15,1.403,0,293.056,13.396,159.229,16.939,148.344,11.295,5.607,27.046,276.208,32.449,5.397,835.707,29.951,16.892,22.684,-22.772,18.658,20.245,8.95,0,0,4.375,2.232,2.015,0.918,-0.279,0.004,0.004,19.841,17.711,18.748,20.269,20.543,20.36,18.577,17.741,17.947,20.115,20.044,20.252,17.463,16.399,16.451,18.856,20.057,3725,2178
3759438249,5.296316671,27.929,13.639,17.137,19.825,9.973,17.095,1619.019,0.817,398.792,26.544,14.391,4.196,0,0,0,0,0,5694.405,1.415,0,292.751,13.399,159.151,16.946,148.34,11.295,5.614,27.048,276.197,32.448,5.394,835.847,29.961,16.94,22.705,-22.772,18.649,20.234,8.939,0,0,4.37,2.278,2.013,0.841,-0.282,0.004,0.004,19.858,17.723,18.752,20.292,20.542,20.362,18.589,17.746,17.949,20.133,20.049,20.262,17.467,16.396,16.465,18.856,20.07,3725,2178
3759438251,5.331066672,27.918,13.633,17.136,19.812,9.995,17.095,1630.215,0.801,398.759,26.574,14.393,4.17,0,0,0,0,0,5716.628,1.425,0,292.798,13.411,159.164,16.923,148.326,11.292,5.595,27.056,276.159,32.442,5.38,834.92,29.959,16.923,22.703,-22.771,18.649,20.258,8.966,0,0,4.37,2.241,2.01,0.832,-0.202,0.004,0.004,19.852,17.725,18.755,20.318,20.555,20.388,18.594,17.737,17.953,20.138,20.045,20.255,17.47,16.413,16.459,18.861,20.057,3725,2178
3759438253,5.35971667,27.899,13.64,17.136,19.811,9.994,17.095,1642.41,0.814,398.807,26.556,14.391,4.142,0,0,0,0,0,5733.075,1.398,0,292.701,13.405,159.225,16.915,148.39,11.305,5.573,27.05,276.262,32.456,5.401,835.548,29.945,16.918,22.711,-22.772,18.602,20.24,8.935,0,0,4.368,2.262,2.006,0.885,-0.201,0.004,0.004,19.832,17.71,18.782,20.329,20.544,20.392,18.594,17.736,17.961,20.139,20.054,20.238,17.458,16.389,16.436,18.861,20.053,3725,2178
3759438254,5.389466667,27.918,13.696,17.135,19.807,9.996,17.094,1631.366,0.827,398.759,26.572,14.391,4.148,0,0,0,0,0,5686.173,1.421,0,292.672,13.401,159.193,16.909,148.359,11.298,5.575,27.069,275.902,32.407,5.332,835.678,29.937,16.829,22.73,-22.772,18.62,20.209,8.911,0,0,4.367,2.316,1.999,1.056,-0.192,0.004,0.004,19.833,17.731,18.794,20.31,20.546,20.407,18.572,17.729,17.964,20.146,20.051,20.269,17.476,16.413,16.472,18.849,20.068,3725,2178
3759438256,5.41891667,27.923,13.676,17.137,19.823,9.998,17.095,1669.422,0.815,398.768,26.594,14.392,4.104,0,0,0,0,0,5726.997,1.405,0,292.881,13.398,159.177,16.92,148.301,11.287,5.597,27.063,276.239,32.453,5.384,835.473,29.903,16.884,22.705,-22.772,18.66,20.233,8.947,0,0,4.371,2.285,1.995,0.978,-0.207,0.004,0.004,19.812,17.728,18.795,20.307,20.556,20.425,18.578,17.76,17.982,20.142,20.06,20.243,17.466,16.406,16.45,18.863,20.06,3725,2178
3759438258,5.448016667,27.907,13.684,17.137,19.831,9.989,17.096,1605.923,0.858,398.773,26.554,14.392,4.229,0,0,0,0,0,5698.747,1.427,0,292.697,13.4,159.158,16.946,148.288,11.284,5.625,27.091,276.093,32.433,5.336,835.757,29.923,16.874,22.709,-22.771,18.642,20.23,8.946,0,0,4.368,2.35,2.001,1.027,-0.243,0.004,0.004,19.831,17.72,18.8,20.278,20.555,20.391,18.593,17.763,17.969,20.129,20.075,20.26,17.467,16.412,16.471,18.856,20.055,3725,2178
3759438260,5.477316666,27.922,13.667,17.136,19.798,9.979,17.095,1634.141,0.786,398.783,26.585,14.393,4.228,0,0,0,0,0,5736.923,1.414,0,292.803,13.401,159.172,16.967,148.377,11.302,5.629,27.069,276.064,32.429,5.354,834.93,29.916,16.865,22.695,-22.772,18.642,20.223,8.921,0,0,4.371,2.255,2.001,0.946,-0.231,0.004,0.004,19.826,17.705,18.788,20.265,20.543,20.401,18.581,17.751,17.974,20.138,20.086,20.255,17.47,16.415,16.458,18.859,20.076,3725,2178
3759438261,5.506233335,27.91,13.642,17.136,19.845,9.988,17.095,1642.022,0.818,398.808,26.575,14.392,4.251,0,0,0,0,0,5712.83,1.415,0,292.744,13.4,159.174,16.964,148.204,11.266,5.661,27.047,276.089,32.433,5.38,835.082,29.91,16.873,22.681,-22.772,18.643,20.223,8.956,0,0,4.371,2.273,2.003,0.876,-0.265,0.004,0.004,19.834,17.716,18.778,20.293,20.563,20.382,18.578,17.752,17.952,20.137,20.068,20.262,17.477,16.418,16.464,18.858,20.07,3725,2178
3759438264,5.542050004,27.921,13.646,17.136,19.822,9.987,17.096,1653.619,0.827,398.783,26.557,14.392,4.285,0,0,0,0,0,5716.68,1.414,0,292.744,13.4,159.168,16.958,148.35,11.297,5.625,27.058,276.356,32.469,5.405,834.912,29.943,16.862,22.716,-22.773,18.613,20.223,8.926,0,0,4.37,2.286,2.003,0.874,-0.237,0.004,0.004,19.83,17.721,18.765,20.297,20.553,20.385,18.582,17.747,17.95,20.127,20.083,20.271,17.482,16.407,16.467,18.853,20.071,3725,2178
3759438266,5.575250006,27.908,13.661,17.137,19.839,9.98,17.095,1628.148,0.84,398.79,26.549,14.392,4.221,0,0,0,0,0,5713.124,1.397,0,292.79,13.402,159.172,17.005,148.266,11.279,5.69,27.057,276.127,32.438,5.375,835.277,29.945,16.845,22.729,-22.772,18.653,20.206,8.927,0,0,4.372,2.317,2,0.946,-0.281,0.004,0.004,19.824,17.734,18.776,20.301,20.574,20.391,18.612,17.76,17.979,20.148,20.091,20.29,17.483,16.416,16.468,18.854,20.073,3725,2178
3759438267,5.604333337,27.924,13.701,17.136,19.813,10.01,17.095,1643.917,0.811,398.777,26.545,14.392,4.149,0,0,0,0,0,5685.085,1.408,0,293.065,13.386,159.177,17.006,148.288,11.284,5.686,27.053,275.826,32.397,5.338,834.657,29.937,16.864,22.719,-22.772,18.663,20.221,8.937,0,0,4.377,2.29,1.999,1.062,-0.158,0.004,0.004,19.845,17.725,18.784,20.293,20.583,20.384,18.604,17.744,17.975,20.13,20.08,20.298,17.496,16.419,16.476,18.86,20.073,3725,2178
3759438269,5.635549998,27.932,13.666,17.136,19.803,9.999,17.095,1636.162,0.829,398.797,26.572,14.392,4.115,0,0,0,0,0,5703.997,1.406,0,293.069,13.412,159.102,17.011,148.328,11.292,5.682,27.045,276.29,32.46,5.409,835.237,29.911,16.867,22.707,-22.771,18.687,20.25,8.957,0,0,4.377,2.295,1.997,0.929,-0.177,0.004,0.004,19.832,17.72,18.793,20.336,20.585,20.371,18.617,17.782,17.985,20.156,20.104,20.289,17.472,16.419,16.458,18.866,20.064,3725,2178
3759438271,5.665666668,27.912,13.677,17.137,19.809,10.007,17.095,1631.937,0.82,398.801,26.641,14.392,4.235,0,0,0,0,0,5698.998,1.404,0,292.701,13.406,159.228,17.01,148.211,11.268,5.706,27.038,276.143,32.44,5.396,835.763,29.905,16.879,22.705,-22.771,18.655,20.237,8.969,0,0,4.372,2.287,1.997,0.997,-0.161,0.004,0.004,19.849,17.726,18.811,20.318,20.589,20.363,18.607,17.771,17.97,20.146,20.087,20.302,17.482,16.429,16.468,18.863,20.076,3725,2178
3759438273,5.699333334,27.917,13.647,17.135,19.817,9.994,17.093,1628.049,0.815,398.777,26.547,14.392,4.16,0,0,0,0,0,5695.998,1.408,0,292.684,13.407,159.198,16.998,148.272,11.28,5.681,27.039,276.05,32.428,5.383,835.902,29.885,16.854,22.717,-22.772,18.663,20.242,8.962,0,0,4.371,2.269,1.989,0.886,-0.209,0.004,0.004,19.851,17.718,18.793,20.287,20.554,20.354,18.584,17.762,17.969,20.144,20.056,20.296,17.477,16.426,16.472,18.856,20.053,3725,2178
3759438275,5.734366671,27.937,13.659,17.137,19.829,10,17.095,1629.076,0.811,398.784,26.547,14.392,4.103,0,0,0,0,0,5704.128,1.403,0,292.667,13.403,159.206,16.991,148.309,11.288,5.666,27.067,275.99,32.419,5.346,835.729,29.921,16.86,22.718,-22.771,18.641,20.229,8.941,0,0,4.37,2.268,1.998,0.898,-0.209,0.004,0.004,19.841,17.741,18.798,20.297,20.577,20.378,18.608,17.789,17.983,20.174,20.08,20.294,17.487,16.416,16.482,18.848,20.073,3725,2178
3759438277,5.76891667,27.92,13.665,17.136,19.82,10.008,17.094,1648.153,0.812,398.798,26.549,14.392,4.191,0,0,0,0,0,5694.098,1.391,0,292.761,13.405,159.185,17.006,148.464,11.321,5.649,27.063,276.259,32.456,5.386,835.943,29.921,16.885,22.718,-22.772,18.671,20.238,8.917,0,0,4.371,2.269,1.998,0.945,-0.173,0.004,0.004,19.83,17.74,18.79,20.301,20.579,20.373,18.58,17.763,17.973,20.149,20.076,20.295,17.485,16.426,16.483,18.856,20.06,3725,2178
3759438279,5.79841667,27.911,13.67,17.136,19.814,9.986,17.095,1624.01,0.834,398.775,26.554,14.393,4.101,0,0,0,0,0,5673.554,1.399,0,292.785,13.411,159.195,16.998,148.385,11.304,5.657,27.046,276.173,32.444,5.392,835.949,29.873,16.903,22.715,-22.772,18.615,20.227,8.923,0,0,4.372,2.312,1.986,0.973,-0.23,0.004,0.004,19.851,17.737,18.787,20.29,20.58,20.379,18.583,17.779,17.988,20.147,20.07,20.291,17.492,16.433,16.479,18.845,20.06,3725,2178
3759438281,5.827800004,27.913,13.68,17.137,19.811,10.013,16.979,1618.96,0.807,398.805,26.552,14.392,4.138,0,0,0,0,0,5686.541,1.419,0,292.728,13.409,159.226,16.978,148.34,11.295,5.647,27.052,276.213,32.45,5.392,835.835,29.901,16.889,22.698,-22.771,18.623,20.246,8.951,0,0,4.371,2.269,1.998,1.006,-0.148,0.004,0.004,19.845,17.735,18.784,20.297,20.591,20.355,18.585,17.778,17.988,20.161,20.069,20.291,17.49,16.418,16.477,18.858,20.061,3725,2178
3759438283,5.862399999,27.896,13.631,17.136,19.815,9.998,16.979,1629.329,0.801,398.791,26.553,14.393,4.149,0,0,0,0,0,5721.953,1.412,0,293.144,13.408,159.215,16.981,148.193,11.264,5.681,27.032,276.106,32.435,5.397,835.556,29.882,16.829,22.71,-22.772,18.613,20.25,8.986,0,0,4.378,2.238,1.989,0.855,-0.196,0.004,0.004,19.839,17.725,18.765,20.277,20.584,20.396,18.59,17.765,17.982,20.148,20.069,20.281,17.481,16.425,16.474,18.856,20.061,3725,2178
3759438285,5.895000005,27.897,13.674,17.137,19.814,10.011,17.089,1643.432,0.813,398.807,26.542,14.39,4.07,0,0,0,0,0,5709.619,1.411,0,292.64,13.412,159.209,16.971,148.15,11.255,5.679,27.054,275.799,32.394,5.333,835.977,29.877,16.853,22.701,-22.772,18.564,20.228,8.972,0,0,4.37,2.274,1.991,1.01,-0.156,0.004,0.004,19.84,17.73,18.779,20.283,20.585,20.393,18.583,17.771,17.985,20.143,20.053,20.303,17.488,16.421,16.456,18.85,20.074,3725,2178
3759438287,5.925283337,27.921,13.69,17.135,19.816,10.001,17.094,1645.099,0.828,398.736,26.541,14.392,4.123,0,0,0,0,0,5709.193,1.401,0,292.981,13.393,159.229,16.987,148.216,11.268,5.682,27.05,276.241,32.453,5.397,835.43,29.876,16.827,22.717,-22.771,18.537,20.239,8.97,0,0,4.375,2.31,1.985,1.032,-0.189,0.004,0.004,19.837,17.73,18.783,20.304,20.586,20.378,18.595,17.767,17.992,20.152,20.068,20.301,17.504,16.421,16.477,18.848,20.077,3725,2178
3759438288,5.956000002,27.906,13.672,17.136,19.835,9.995,17.095,1643.763,0.83,398.776,26.597,14.393,4.141,0,0,0,0,0,5691.716,1.413,0,292.743,13.387,159.136,16.989,148.261,11.278,5.674,27.054,276.315,32.463,5.404,835.71,29.864,16.876,22.715,-22.772,18.551,20.233,8.955,0,0,4.372,2.304,1.983,0.987,-0.231,0.004,0.004,19.845,17.721,18.813,20.32,20.579,20.384,18.608,17.766,17.993,20.142,20.096,20.299,17.504,16.433,16.484,18.851,20.07,3725,2178
3759438290,5.986366669,27.898,13.63,17.136,19.82,10.007,17.095,1663.481,0.829,398.81,26.56,14.393,4.195,0,0,0,0,0,5711.411,1.405,0,293.134,13.409,159.106,16.99,148.299,11.286,5.667,27.043,276.08,32.432,5.382,836.066,29.881,16.861,22.719,-22.772,18.548,20.216,8.93,0,0,4.378,2.267,1.987,0.849,-0.178,0.004,0.004,19.841,17.713,18.81,20.298,20.578,20.404,18.602,17.758,18,20.151,20.084,20.312,17.497,16.416,16.477,18.849,20.07,3725,2178
3759438292,6.015383339,27.903,13.65,17.136,19.836,10.001,17.095,1630.906,0.851,398.823,26.562,14.392,4.066,0,0,0,0,0,5698.55,1.409,0,292.763,13.406,159.215,17.009,148.303,11.287,5.685,27.02,276.099,32.434,5.408,835.708,29.875,16.844,22.724,-22.773,18.575,20.211,8.924,0,0,4.373,2.311,1.983,0.912,-0.216,0.004,0.004,19.822,17.702,18.786,20.298,20.58,20.395,18.614,17.763,18.003,20.152,20.089,20.281,17.49,16.396,16.464,18.848,20.065,3725,2178
3759438294,6.05055,27.924,13.683,17.137,19.818,9.994,16.979,1634.971,0.814,398.8,26.557,14.393,4.108,0,0,0,0,0,5705.01,1.397,0,293.015,13.404,159.197,16.997,148.417,11.311,5.649,27.046,276.046,32.427,5.375,835.124,29.897,16.934,22.706,-22.772,18.574,20.209,8.898,0,0,4.375,2.291,1.993,0.999,-0.213,0.004,0.004,19.83,17.714,18.795,20.272,20.57,20.388,18.593,17.749,17.983,20.14,20.076,20.281,17.475,16.401,16.46,18.847,20.046,3725,2178
3759438296,6.074016666,27.915,13.675,17.136,19.815,10.006,17.094,1634.983,0.819,398.815,26.557,14.392,4.112,0,0,0,0,0,5683.719,1.418,0,292.775,13.389,159.187,17.008,148.22,11.27,5.702,27.032,276.108,32.436,5.397,835.634,29.842,16.853,22.718,-22.772,18.498,20.198,8.928,0,0,4.374,2.285,1.976,0.985,-0.171,0.004,0.004,19.842,17.729,18.799,20.283,20.582,20.393,18.594,17.742,17.997,20.149,20.084,20.275,17.479,16.421,16.469,18.842,20.062,3725,2178
3759438297,6.097300005,27.902,13.681,17.137,19.809,9.983,17.094,1624.097,0.807,398.792,26.592,14.391,4.155,0,0,0,0,0,5683.761,1.407,0,293.001,13.397,159.113,16.999,148.192,11.264,5.699,27.046,276.111,32.436,5.383,835.334,29.883,16.842,22.726,-22.772,18.48,20.193,8.929,0,0,4.376,2.303,1.984,1.026,-0.231,0.004,0.004,19.837,17.732,18.777,20.28,20.57,20.391,18.576,17.732,17.971,20.12,20.074,20.257,17.483,16.414,16.467,18.839,20.054,3725,2178
3759438299,6.125950003,27.899,13.63,17.136,19.832,9.973,17.094,1608.053,0.777,398.759,26.561,14.392,4.163,0,0,0,0,0,5721.231,1.41,0,292.803,13.398,159.154,16.996,148.202,11.266,5.694,27.023,276.154,32.442,5.413,835.182,29.859,16.878,22.704,-22.77,18.478,20.196,8.931,0,0,4.374,2.259,1.983,0.848,-0.29,0.004,0.004,19.864,17.75,18.799,20.274,20.555,20.411,18.577,17.743,17.983,20.118,20.092,20.281,17.493,16.437,16.486,18.828,20.059,3725,2178
3759438300,6.154316672,27.902,13.654,17.137,19.807,9.994,17.095,1601.849,0.789,398.798,26.547,14.391,4.118,0,0,0,0,0,5707.569,1.401,0,292.864,13.399,159.161,17.019,148.297,11.286,5.697,27.021,276.4,32.475,5.448,835.712,29.854,16.888,22.697,-22.773,18.479,20.219,8.933,0,0,4.375,2.24,1.985,0.931,-0.196,0.004,0.004,19.865,17.743,18.79,20.287,20.551,20.415,18.589,17.747,17.981,20.14,20.097,20.271,17.48,16.413,16.469,18.833,20.065,3725,2178
3759438302,6.183966668,27.928,13.675,17.136,19.807,10.003,17.094,1635.3,0.782,398.767,26.544,14.39,4.189,0,0,0,0,0,5690.996,1.398,0,292.771,13.403,159.162,16.985,148.245,11.275,5.674,27.029,276.064,32.429,5.394,835.269,29.89,16.844,22.737,-22.772,18.496,20.22,8.946,0,0,4.373,2.24,1.983,0.97,-0.17,0.004,0.004,19.856,17.73,18.792,20.285,20.533,20.393,18.585,17.744,17.972,20.144,20.074,20.268,17.48,16.423,16.47,18.841,20.07,3725,2178
3759438304,6.213033334,27.899,13.654,17.136,19.813,10.014,17.095,1640.371,0.819,398.745,26.559,14.391,4.202,0,0,0,0,0,5686.205,1.405,0,293.04,13.403,159.184,16.97,148.272,11.28,5.653,27.03,276.078,32.431,5.395,835.791,29.836,16.87,22.693,-22.772,18.506,20.211,8.931,0,0,4.376,2.267,1.981,0.936,-0.144,0.004,0.004,19.841,17.733,18.794,20.296,20.541,20.378,18.599,17.745,17.975,20.137,20.085,20.247,17.474,16.408,16.46,18.836,20.057,3725,2178
3759438306,6.248366666,27.902,13.652,17.135,19.82,9.979,16.978,1573.355,0.825,398.759,26.564,14.39,4.257,0,0,0,0,0,5698.655,1.41,0,292.743,13.399,159.184,16.969,148.295,11.285,5.648,27.035,276.33,32.465,5.424,835.93,29.843,16.901,22.682,-22.771,18.556,20.21,8.925,0,0,4.372,2.293,1.986,0.923,-0.258,0.004,0.004,19.848,17.732,18.798,20.281,20.562,20.398,18.601,17.756,17.982,20.133,20.079,20.256,17.47,16.411,16.457,18.83,20.066,3725,2178
3759438308,6.277583337,27.887,13.652,17.136,19.826,9.978,17.095,1610.869,0.751,398.742,26.546,14.393,4.181,0,0,0,0,0,5707.8,1.402,0,292.784,13.411,159.164,16.975,148.365,11.3,5.639,27.025,275.98,32.418,5.387,835.978,29.877,16.91,22.704,-22.771,18.524,20.222,8.923,0,0,4.372,2.2,1.99,0.941,-0.271,0.004,0.004,19.853,17.739,18.796,20.288,20.544,20.394,18.598,17.74,17.98,20.131,20.063,20.286,17.475,16.405,16.446,18.836,20.055,3725,2178
3759438310,6.313566669,27.921,13.643,17.136,19.814,9.996,17.093,1630.885,0.792,398.816,26.551,14.391,4.147,0,0,0,0,0,5692.688,1.391,0,292.969,13.418,159.224,16.971,148.245,11.275,5.66,27.024,276.256,32.456,5.426,835.82,29.872,16.909,22.707,-22.771,18.532,20.212,8.936,0,0,4.376,2.236,1.987,0.865,-0.2,0.004,0.004,19.852,17.734,18.806,20.281,20.547,20.392,18.602,17.75,17.97,20.118,20.058,20.281,17.475,16.411,16.446,18.834,20.063,3725,2178
3759438312,6.342750001,27.897,13.647,17.136,19.823,10.004,17.094,1614.287,0.814,398.768,26.559,14.392,4.152,0,0,0,0,0,5672.821,1.422,0,292.788,13.389,159.257,16.955,148.29,11.284,5.634,27.047,275.994,32.42,5.367,835.213,29.866,16.873,22.692,-22.772,18.539,20.209,8.924,0,0,4.371,2.262,1.989,0.911,-0.188,0.004,0.004,19.848,17.741,18.809,20.269,20.564,20.362,18.588,17.75,17.984,20.123,20.056,20.286,17.473,16.403,16.455,18.837,20.062,3725,2178
3759438313,6.371883337,27.89,13.653,17.137,19.807,9.993,17.095,1634.217,0.796,398.784,26.558,14.392,4.133,0,0,0,0,0,5727.678,1.409,0,292.758,13.408,159.118,16.944,148.357,11.298,5.609,27.056,276.129,32.438,5.376,834.965,29.861,16.871,22.695,-22.772,18.487,20.194,8.895,0,0,4.37,2.249,1.986,0.942,-0.202,0.004,0.004,19.866,17.733,18.793,20.251,20.555,20.363,18.581,17.737,17.963,20.118,20.044,20.29,17.471,16.421,16.447,18.832,20.056,3725,2178
3759438315,6.401950002,27.928,13.644,17.137,19.81,9.981,17.096,1630.26,0.818,398.798,26.573,14.392,4.212,0,0,0,0,0,5705.467,1.417,0,292.725,13.404,159.209,16.902,148.248,11.276,5.59,27.044,276.199,32.448,5.397,835.15,29.875,16.89,22.682,-22.772,18.481,20.198,8.923,0,0,4.369,2.278,1.994,0.859,-0.24,0.004,0.004,19.839,17.726,18.808,20.258,20.533,20.363,18.586,17.738,17.959,20.117,20.039,20.278,17.463,16.415,16.458,18.835,20.067,3725,2178
3759438317,6.436833334,27.928,13.642,17.136,19.831,9.971,17.095,1602.924,0.814,398.782,26.573,14.392,4.109,0,0,0,0,0,5718.753,1.42,0,292.684,13.408,159.189,16.902,148.16,11.257,5.609,27.072,276.19,32.447,5.368,835.112,29.855,16.819,22.707,-22.772,18.491,20.203,8.946,0,0,4.368,2.277,1.981,0.852,-0.297,0.004,0.004,19.843,17.715,18.777,20.251,20.535,20.353,18.582,17.733,17.956,20.115,20.043,20.238,17.451,16.402,16.425,18.839,20.056,3725,2178
3759438319,6.460400001,27.932,13.661,17.136,19.826,9.981,17.095,1602.901,0.783,398.775,26.591,14.391,4.242,0,0,0,0,0,5724.706,1.414,0,292.776,13.402,159.211,16.882,148.167,11.258,5.588,27.075,275.98,32.418,5.337,835.884,29.856,16.9,22.711,-22.771,18.528,20.186,8.928,0,0,4.369,2.245,1.982,0.914,-0.259,0.004,0.004,19.84,17.731,18.782,20.213,20.538,20.371,18.58,17.737,17.975,20.119,20.065,20.254,17.452,16.406,16.433,18.828,20.053,3725,2178
3759438320,6.488566669,27.907,13.695,17.136,19.815,9.987,17.095,1638.004,0.801,398.758,26.567,14.392,4.242,0,0,0,0,0,5724.619,1.401,0,292.724,13.382,159.182,16.89,148.179,11.261,5.593,27.047,275.954,32.414,5.361,835.11,29.857,16.897,22.703,-22.771,18.535,20.189,8.928,0,0,4.369,2.264,1.983,1.065,-0.228,0.004,0.004,19.844,17.726,18.786,20.237,20.557,20.368,18.595,17.753,17.987,20.123,20.067,20.266,17.462,16.417,16.433,18.831,20.064,3725,2178
3759438322,6.518116665,27.907,13.672,17.135,19.813,9.976,17.095,1593.586,0.822,398.775,26.592,14.392,4.224,0,0,0,0,0,5691.485,1.399,0,292.755,13.394,159.08,16.887,148.171,11.259,5.592,27.058,275.991,32.42,5.355,835.865,29.83,16.871,22.669,-22.772,18.564,20.191,8.932,0,0,4.369,2.305,1.986,0.985,-0.259,0.004,0.004,19.835,17.726,18.772,20.245,20.547,20.359,18.583,17.744,17.965,20.119,20.058,20.268,17.464,16.405,16.45,18.825,20.06,3725,2178
3759438324,6.553783337,27.9,13.671,17.135,19.809,9.985,17.094,1634.313,0.773,398.778,26.561,14.394,4.171,0,0,0,0,0,5687.884,1.393,0,292.674,13.401,159.137,16.91,148.179,11.261,5.613,27.065,275.939,32.413,5.342,836.076,29.852,16.927,22.655,-22.772,18.509,20.207,8.946,0,0,4.368,2.236,1.997,0.988,-0.227,0.004,0.004,19.822,17.716,18.787,20.233,20.549,20.33,18.562,17.736,17.964,20.11,20.057,20.263,17.473,16.404,16.444,18.841,20.058,3725,2178
3759438326,6.588650004,27.897,13.684,17.137,19.798,10.025,17.095,1614.268,0.818,398.847,26.573,14.392,4.147,0,0,0,0,0,5676.831,1.391,0,292.713,13.394,159.176,16.913,148.251,11.276,5.6,27.06,276.052,32.428,5.362,835.98,29.834,16.93,22.671,-22.772,18.507,20.178,8.901,0,0,4.369,2.279,1.987,1.043,-0.094,0.004,0.004,19.821,17.696,18.8,20.243,20.564,20.367,18.57,17.743,17.972,20.126,20.069,20.27,17.46,16.394,16.439,18.829,20.067,3725,2178
3759438328,6.62341667,27.898,13.678,17.136,19.803,10,17.094,1610.868,0.796,398.774,26.567,14.393,4.129,0,0,0,0,0,5673.681,1.42,0,292.665,13.39,159.136,16.898,148.28,11.282,5.579,27.053,276.067,32.43,5.371,835.77,29.832,16.871,22.677,-22.772,18.577,20.199,8.917,0,0,4.368,2.262,1.984,1.017,-0.176,0.004,0.004,19.825,17.705,18.78,20.249,20.558,20.373,18.569,17.752,17.962,20.128,20.058,20.261,17.466,16.393,16.433,18.83,20.041,3725,2178
3759438330,6.652783338,27.901,13.661,17.136,19.803,9.988,17.095,1643.792,0.792,398.809,26.574,14.391,4.181,0,0,0,0,0,5723.249,1.401,0,292.883,13.385,159.12,16.926,148.084,11.241,5.648,27.046,276.052,32.428,5.376,836.024,29.831,16.887,22.65,-22.772,18.535,20.181,8.94,0,0,4.373,2.253,1.992,0.957,-0.21,0.004,0.004,19.837,17.72,18.822,20.223,20.558,20.368,18.575,17.726,17.957,20.122,20.055,20.26,17.466,16.405,16.464,18.826,20.057,3725,2178
3759438332,6.688200005,27.918,13.672,17.136,19.812,9.999,17.095,1613.882,0.829,398.758,26.595,14.393,4.215,0,0,0,0,0,5691.749,1.412,0,292.675,13.396,159.094,16.898,148.274,11.281,5.582,27.045,275.953,32.414,5.363,835.511,29.828,16.813,22.668,-22.772,18.561,20.175,8.895,0,0,4.368,2.299,1.985,0.97,-0.19,0.004,0.004,19.837,17.711,18.811,20.219,20.547,20.353,18.574,17.737,17.963,20.115,20.04,20.26,17.466,16.398,16.444,18.829,20.057,3725,2178
3759438334,6.717816671,27.893,13.678,17.135,19.794,10.008,17.095,1643.506,0.795,398.806,26.601,14.392,4.221,0,0,0,0,0,5710.264,1.412,0,292.919,13.396,159.149,16.899,148.163,11.258,5.605,27.066,275.979,32.418,5.346,835.075,29.811,16.865,22.648,-22.772,18.568,20.178,8.921,0,0,4.372,2.256,1.985,1.023,-0.141,0.004,0.004,19.844,17.733,18.793,20.208,20.548,20.358,18.575,17.729,17.973,20.124,20.045,20.259,17.475,16.406,16.458,18.823,20.058,3725,2178
3759438336,6.746966672,27.902,13.679,17.137,19.805,10.01,17.095,1659.764,0.829,398.798,26.568,14.393,4.241,0,0,0,0,0,5710.413,1.419,0,292.66,13.383,159.147,16.933,148.172,11.26,5.637,27.059,276.022,32.424,5.359,835.887,29.823,16.921,22.657,-22.772,18.57,20.19,8.93,0,0,4.369,2.297,1.988,1.017,-0.148,0.004,0.004,19.845,17.73,18.795,20.214,20.554,20.358,18.585,17.751,17.965,20.127,20.049,20.27,17.463,16.415,16.471,18.819,20.061,3725,2178
